time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033060,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.7414660453796387,0.4374793767929077,0.4031372368335724,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.8629127144813538,0.7048819065093994,0.6750150918960571,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.919676959514618,0.8513261079788208,0.5987122058868408,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8044743537902832,0.5629831552505493,0.5421186685562134,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504089355469,0.6505469679832458,0.2926570475101471,1.3671294450759888,286.9501037597656,284.95001220703125,299.64776611328125,295.8075561523437,297.70709228515625,297.1410522460937,286.9494323730469,1.0,0.8588765263557434,0.2745679318904876,0.2745679318904876,1.0,1.0,-4.308506488800049,0.8724464178085327,3.4360601902008057,-0.0963998064398765,1.0,1.0,0.0,413.33056640625,410.0,69447.859375,0.0,7621.20263671875,1.0,278.1499938964844,282.3040771484375,298.8082580566406,303.31524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758997321128845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.7414660453796387,0.4374793767929077,0.4031372368335724,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.8629127144813538,0.7048819065093994,0.6750150918960571,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.919676959514618,0.8513261079788208,0.5987122058868408,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8044743537902832,0.5629831552505493,0.5421186685562134,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504089355469,0.6505469679832458,0.2926570475101471,1.3671294450759888,286.9501037597656,284.95001220703125,299.64776611328125,295.8075561523437,297.70709228515625,297.1410522460937,286.9494323730469,1.0,0.8588765263557434,0.2745679318904876,0.2745679318904876,1.0,1.0,-4.308506488800049,0.8724464178085327,3.4360601902008057,-0.0963998064398765,1.0,1.0,0.0,413.33056640625,410.0,69447.859375,0.0,7621.20263671875,1.0,278.1499938964844,282.3040771484375,298.8082580566406,303.31524658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758997321128845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.7398881316184998,0.4352067708969116,0.4011788368225097,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8611176609992981,0.7016631364822388,0.672087550163269,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284362792969,0.9191487431526184,0.8516326546669006,0.5989877581596375,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.8029488325119019,0.5608238577842712,0.5401713252067566,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.6491668820381165,0.2912192344665527,1.3610475063323977,286.92852783203125,284.95001220703125,299.6122131347656,295.7842102050781,297.6924743652344,297.1325378417969,286.9278259277344,1.0,0.8571212887763977,0.2747247219085693,0.2747247219085693,1.0,1.0,-4.293291568756104,0.8692293763160706,3.424062013626098,-0.0961683318018913,1.0,1.0,0.0,413.61328125,410.0,69238.078125,0.0,7563.89306640625,1.0,278.1499938964844,282.2915954589844,298.7846069335937,303.2779846191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759437203407288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.7398214936256409,0.4351104497909546,0.4010958075523376,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8610420227050781,0.7015271782875061,0.6719637513160706,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275207519531,0.9191254377365112,0.8516426682472229,0.5989973545074463,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.8028841614723206,0.5607320666313171,0.5400884747505188,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.6491081118583679,0.291157603263855,1.3607864379882812,286.9276123046875,284.95001220703125,299.6107177734375,295.78326416015625,297.6918640136719,297.1321716308594,286.9269104003906,1.0,0.8570458292961121,0.2747312486171722,0.2747312486171722,1.0,1.0,-4.29263973236084,0.8690907955169678,3.423548936843872,-0.096159279346466,1.0,1.0,0.0,413.6245727539063,410.0,69229.1171875,0.0,7561.43994140625,1.0,278.1499938964844,282.2910461425781,298.7836303710937,303.27642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759444952011108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7389776110649109,0.433888167142868,0.400041401386261,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8600866794586182,0.6998055577278137,0.6703965067863464,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9188184142112732,0.8517365455627441,0.5990958213806152,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.8020638227462769,0.5595643520355225,0.5390338897705078,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.6483594179153442,0.2903681099414825,1.3574360609054563,286.9158935546875,284.95001220703125,299.5919494628906,295.7711181640625,297.6841125488281,297.127685546875,286.9151611328125,1.0,0.8560779690742493,0.2748129069805145,0.2748129069805145,1.0,1.0,-4.284297943115234,0.8673089742660522,3.416989088058472,-0.0960523933172226,1.0,1.0,0.0,413.7607727050781,410.0,69114.8828125,0.0,7530.03564453125,1.0,278.1499938964844,282.28424072265625,298.7713623046875,303.2567443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759432435035706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.551513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.7381208539009094,0.4326435029506683,0.3989671170711517,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8591194152832031,0.698057234287262,0.6688044667243958,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.918492317199707,0.8517909049987793,0.59916752576828,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8012281656265259,0.5583714842796326,0.5379558801651001,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042358398437,0.6475937366485596,0.2895552217960357,1.3539812564849854,286.9039001464844,284.95001220703125,299.572998046875,295.759033203125,297.6763000488281,297.1231384277344,286.90313720703125,1.0,0.8550796508789062,0.2749058306217193,0.2749058306217193,1.0,1.0,-4.275715827941895,0.8655043244361877,3.410211563110352,-0.0959149897098541,1.0,1.0,0.0,413.8915710449219,410.0,68997.8203125,0.0,7497.7626953125,1.0,278.1499938964844,282.2772521972656,298.7591247558594,303.2369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759279847145081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.408447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7363746762275696,0.4300974905490875,0.396768182516098,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8571551442146301,0.6944918632507324,0.6655566096305847,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9177919626235962,0.8517996072769165,0.5992425084114075,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.7995176911354065,0.5559225082397461,0.5357407927513123,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.6460207104682922,0.2878707349300384,1.3468093872070312,286.8792419433594,284.95001220703125,299.53466796875,295.7348937988281,297.6606140136719,297.11407470703125,286.8784484863281,1.0,0.8530070185661316,0.2750917077064514,0.2750917077064514,1.0,1.0,-4.25793981552124,0.8617412447929382,3.396198511123657,-0.0956578105688095,1.0,1.0,0.0,414.1409301757813,410.0,68756.640625,0.0,7431.1064453125,1.0,278.1499938964844,282.26287841796875,298.73468017578125,303.1968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758613467216492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7363746762275696,0.4300974905490875,0.396768182516098,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.8571551442146301,0.6944918632507324,0.6655566096305847,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.879150390625,0.9177919626235962,0.8517996072769165,0.5992425084114075,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.7995176911354065,0.5559225082397461,0.5357407927513123,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87957763671875,0.6460207104682922,0.2878707349300384,1.3468093872070312,286.8792419433594,284.95001220703125,299.53466796875,295.7348937988281,297.6606140136719,297.11407470703125,286.8784484863281,1.0,0.8530070185661316,0.2750917077064514,0.2750917077064514,1.0,1.0,-4.25793981552124,0.8617412447929382,3.396198511123657,-0.0956578105688095,1.0,1.0,0.0,414.1409301757813,410.0,68756.640625,0.0,7431.1064453125,1.0,278.1499938964844,282.26287841796875,298.73468017578125,303.1968688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758613467216492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.734578013420105,0.4274665713310241,0.394493967294693,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.8551447987556458,0.6908212900161743,0.6622114181518555,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.91701740026474,0.8516530394554138,0.5992119312286377,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85357666015625,0.797748327255249,0.5533779263496399,0.5334367156028748,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.6443850994110107,0.2860988676548004,1.3392481803894043,286.8535461425781,284.95001220703125,299.4958190917969,295.7108459472656,297.64483642578125,297.1050109863281,286.85272216796875,1.0,0.8508229851722717,0.2752775549888611,0.2752775549888611,1.0,1.0,-4.239261150360107,0.8577449321746826,3.3815159797668457,-0.0954326018691062,1.0,1.0,0.0,414.3733825683594,410.0,68504.9140625,0.0,7361.328125,1.0,278.1499938964844,282.24786376953125,298.7103881835937,303.15625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757419586181641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.734578013420105,0.4274665713310241,0.394493967294693,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.8551447987556458,0.6908212900161743,0.6622114181518555,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.91701740026474,0.8516530394554138,0.5992119312286377,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85357666015625,0.797748327255249,0.5533779263496399,0.5334367156028748,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.6443850994110107,0.2860988676548004,1.3392481803894043,286.8535461425781,284.95001220703125,299.4958190917969,295.7108459472656,297.64483642578125,297.1050109863281,286.85272216796875,1.0,0.8508229851722717,0.2752775549888611,0.2752775549888611,1.0,1.0,-4.239261150360107,0.8577449321746826,3.3815159797668457,-0.0954326018691062,1.0,1.0,0.0,414.3733825683594,410.0,68504.9140625,0.0,7361.328125,1.0,278.1499938964844,282.24786376953125,298.7103881835937,303.15625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757419586181641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.664306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270568847656,0.7327302694320679,0.4247544109821319,0.3921480178833008,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.8530884385108948,0.6870483756065369,0.6587716341018677,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.916168212890625,0.8513532876968384,0.5990772843360901,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.7959203124046326,0.55074143409729,0.5310474634170532,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.64268958568573,0.2842439711093902,1.3313188552856443,286.826904296875,284.95001220703125,299.4565124511719,295.6868591308594,297.62896728515625,297.0959777832031,286.8260498046875,1.0,0.8485333919525146,0.2754848599433899,0.2754848599433899,1.0,1.0,-4.219706058502197,0.8535959720611572,3.36611008644104,-0.0951638966798782,1.0,1.0,0.0,414.5953674316406,410.0,68243.1171875,0.0,7288.66796875,1.0,278.1499938964844,282.23223876953125,298.6861267089844,303.11505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755719065666199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270568847656,0.7327302694320679,0.4247544109821319,0.3921480178833008,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.8530884385108948,0.6870483756065369,0.6587716341018677,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.916168212890625,0.8513532876968384,0.5990772843360901,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.7959203124046326,0.55074143409729,0.5310474634170532,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273010253906,0.64268958568573,0.2842439711093902,1.3313188552856443,286.826904296875,284.95001220703125,299.4565124511719,295.6868591308594,297.62896728515625,297.0959777832031,286.8260498046875,1.0,0.8485333919525146,0.2754848599433899,0.2754848599433899,1.0,1.0,-4.219706058502197,0.8535959720611572,3.36611008644104,-0.0951638966798782,1.0,1.0,0.0,414.5953674316406,410.0,68243.1171875,0.0,7288.66796875,1.0,278.1499938964844,282.23223876953125,298.6861267089844,303.11505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755719065666199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.7308307886123657,0.4219619631767273,0.3897311389446258,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.8509871959686279,0.6831727623939514,0.6552368402481079,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9152454137802124,0.8508971929550171,0.5988364219665527,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7993469238281,0.7940347194671631,0.5480135083198547,0.5285733342170715,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997131347656,0.640936017036438,0.2823074758052826,1.3230279684066772,286.79931640625,284.95001220703125,299.4169006347656,295.6629638671875,297.6130676269531,297.0870056152344,286.7984313964844,1.0,0.8461412787437439,0.2756921350955963,0.2756921350955963,1.0,1.0,-4.199290752410889,0.8492242097854614,3.350066661834717,-0.0949253067374229,1.0,1.0,0.0,414.8069763183594,410.0,67971.3515625,0.0,7213.2451171875,1.0,278.1499938964844,282.2160339355469,298.6619873046875,303.0733337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753511309623718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033840,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994689941406,0.7308307886123657,0.4219619631767273,0.3897311389446258,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992858886719,0.8509871959686279,0.6831727623939514,0.6552368402481079,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.9152454137802124,0.8508971929550171,0.5988364219665527,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7993469238281,0.7940347194671631,0.5480135083198547,0.5285733342170715,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997131347656,0.640936017036438,0.2823074758052826,1.3230279684066772,286.79931640625,284.95001220703125,299.4169006347656,295.6629638671875,297.6130676269531,297.0870056152344,286.7984313964844,1.0,0.8461412787437439,0.2756921350955963,0.2756921350955963,1.0,1.0,-4.199290752410889,0.8492242097854614,3.350066661834717,-0.0949253067374229,1.0,1.0,0.0,414.8069763183594,410.0,67971.3515625,0.0,7213.2451171875,1.0,278.1499938964844,282.2160339355469,298.6619873046875,303.0733337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753511309623718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.999267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033900,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.7298680543899536,0.4205465912818908,0.3885056972503662,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.8499271869659424,0.6812103986740112,0.6534464955329895,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.9147674441337584,0.8506314158439636,0.5986902117729187,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.7930783033370972,0.5466277003288269,0.5273158550262451,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.6400466561317444,0.281319797039032,1.318796157836914,286.7852783203125,284.95001220703125,299.39697265625,295.6510314941406,297.6051025390625,297.0825500488281,286.7843933105469,1.0,0.8449206948280334,0.2757957577705383,0.2757957577705383,1.0,1.0,-4.188869476318359,0.8469809889793396,3.341888427734375,-0.0948158577084541,1.0,1.0,0.0,414.9107971191406,410.0,67833.078125,0.0,7174.955078125,1.0,278.1499938964844,282.2077941894531,298.64990234375,303.05230712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752275109291077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.840087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033960,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.728887140750885,0.4191040992736816,0.3872562944889068,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.8488515019416809,0.6792126297950745,0.6516234874725342,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708435058594,0.9142640233039856,0.8503099083900452,0.5985063910484314,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77099609375,0.7921026945114136,0.5452104806900024,0.5260293483734131,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.639137327671051,0.2803046405315399,1.3144426345825195,286.7709350585937,284.95001220703125,299.37701416015625,295.6391296386719,297.5971374511719,297.0780944824219,286.77001953125,1.0,0.8436660766601562,0.2759591042995453,0.2759591042995453,1.0,1.0,-4.178165435791016,0.8448659181594849,3.333299398422241,-0.0945144370198249,1.0,1.0,0.0,415.01068115234375,398.0,67691.4296875,0.0,7135.7158203125,1.0,278.1499938964844,282.1993408203125,298.63787841796875,303.0311279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875086784362793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.520751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034020,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.740234375,0.7291267514228821,0.4162010848522186,0.384501188993454,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.739990234375,0.8494396805763245,0.6751784086227417,0.6476920247077942,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398986816406,0.9167802929878236,0.8496032953262329,0.5979112386703491,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.7928556799888611,0.5423440933227539,0.5231764912605286,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405090332031,0.6392530202865601,0.278251588344574,1.3044393062591553,286.7400207519531,284.95001220703125,299.3370056152344,295.6153259277344,297.5812683105469,297.0693054199219,286.7389831542969,1.0,0.8379409313201904,0.2762858271598816,0.2762858271598816,1.0,1.0,-4.153913974761963,0.8399330973625183,3.313981056213379,-0.0939263254404068,1.0,1.0,0.0,408.7881164550781,386.0,67383.3515625,0.0,7001.640625,1.0,278.1499938964844,282.1810302734375,298.6137084960937,302.9875793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747566938400269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034080,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.740234375,0.7291267514228821,0.4162010848522186,0.384501188993454,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.739990234375,0.8494396805763245,0.6751784086227417,0.6476920247077942,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398986816406,0.9167802929878236,0.8496032953262329,0.5979112386703491,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.7928556799888611,0.5423440933227539,0.5231764912605286,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7405090332031,0.6392530202865601,0.278251588344574,1.3044393062591553,286.7400207519531,284.95001220703125,299.3370056152344,295.6153259277344,297.5812683105469,297.0693054199219,286.7389831542969,1.0,0.8379409313201904,0.2762858271598816,0.2762858271598816,1.0,1.0,-4.153913974761963,0.8399330973625183,3.313981056213379,-0.0939263254404068,1.0,1.0,0.0,408.7881164550781,386.0,67383.3515625,0.0,7001.640625,1.0,278.1499938964844,282.1810302734375,298.6137084960937,302.9875793457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747566938400269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034140,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073974609375,0.7304167747497559,0.4132556915283203,0.381596952676773,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071533203125,0.8513380289077759,0.6710582971572876,0.6435632109642029,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.9210315942764282,0.8487420082092285,0.597124457359314,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.7948994040489197,0.5394072532653809,0.5201407074928284,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.6402818560600281,0.2761533558368683,1.2936724424362185,286.70721435546875,284.95001220703125,299.2969055175781,295.5915832519531,297.5657043457031,297.0609130859375,286.70611572265625,1.0,0.830930769443512,0.2766125500202179,0.2766125500202179,1.0,1.0,-4.127892017364502,0.8345391154289246,3.2933528423309326,-0.0934482961893081,1.0,1.0,0.0,399.5907287597656,374.0,67057.546875,0.0,6841.4833984375,1.0,278.1499938964844,282.16162109375,298.5895080566406,302.9425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743177056312561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034200,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073974609375,0.7304167747497559,0.4132556915283203,0.381596952676773,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071533203125,0.8513380289077759,0.6710582971572876,0.6435632109642029,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.9210315942764282,0.8487420082092285,0.597124457359314,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.707275390625,0.7948994040489197,0.5394072532653809,0.5201407074928284,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.6402818560600281,0.2761533558368683,1.2936724424362185,286.70721435546875,284.95001220703125,299.2969055175781,295.5915832519531,297.5657043457031,297.0609130859375,286.70611572265625,1.0,0.830930769443512,0.2766125500202179,0.2766125500202179,1.0,1.0,-4.127892017364502,0.8345391154289246,3.2933528423309326,-0.0934482961893081,1.0,1.0,0.0,399.5907287597656,374.0,67057.546875,0.0,6841.4833984375,1.0,278.1499938964844,282.16162109375,298.5895080566406,302.9425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743177056312561,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034260,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.7321963310241699,0.4102678894996643,0.3786123394966125,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.853860080242157,0.6668607592582703,0.6393162608146667,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.926134705543518,0.8477376103401184,0.5962061882019043,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.7975475788116455,0.5364057421684265,0.516998827457428,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.6417388319969177,0.2740139067173004,1.2825058698654177,286.67333984375,284.95001220703125,299.2568359375,295.5679016113281,297.5503845214844,297.05279541015625,286.6722412109375,1.0,0.8232780694961548,0.2770926654338836,0.2770926654338836,1.0,1.0,-4.100854396820068,0.8293969631195068,3.2714571952819824,-0.0924975425004959,1.0,1.0,0.0,389.1910400390625,362.0,66720.90625,0.0,6671.08447265625,1.0,278.1499938964844,282.1415100097656,298.5654296875,302.8967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738005757331848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034320,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.7321963310241699,0.4102678894996643,0.3786123394966125,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.853860080242157,0.6668607592582703,0.6393162608146667,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.926134705543518,0.8477376103401184,0.5962061882019043,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.7975475788116455,0.5364057421684265,0.516998827457428,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.6417388319969177,0.2740139067173004,1.2825058698654177,286.67333984375,284.95001220703125,299.2568359375,295.5679016113281,297.5503845214844,297.05279541015625,286.6722412109375,1.0,0.8232780694961548,0.2770926654338836,0.2770926654338836,1.0,1.0,-4.100854396820068,0.8293969631195068,3.2714571952819824,-0.0924975425004959,1.0,1.0,0.0,389.1910400390625,362.0,66720.90625,0.0,6671.08447265625,1.0,278.1499938964844,282.1415100097656,298.5654296875,302.8967590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738005757331848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.45849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034380,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.7342973351478577,0.4072323143482208,0.375563234090805,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385803222656,0.8568031191825867,0.662582278251648,0.6349698305130005,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.9317889213562012,0.8465793132781982,0.5951656699180603,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.800591230392456,0.5333347320556641,0.5137686133384705,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63916015625,0.6434776186943054,0.2718287110328674,1.2710251808166504,286.6386108398437,284.95001220703125,299.2168884277344,295.5442810058594,297.5352783203125,297.0449523925781,286.637451171875,1.0,0.8152214288711548,0.277572751045227,0.277572751045227,1.0,1.0,-4.072990894317627,0.8240387439727783,3.248952388763428,-0.0915811210870742,1.0,1.0,0.0,378.1563415527344,350.0,66374.8828125,0.0,6495.3798828125,1.0,278.1499938964844,282.120849609375,298.5414733886719,302.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732184171676636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034440,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6388244628906,0.7342973351478577,0.4072323143482208,0.375563234090805,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385803222656,0.8568031191825867,0.662582278251648,0.6349698305130005,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.9317889213562012,0.8465793132781982,0.5951656699180603,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.800591230392456,0.5333347320556641,0.5137686133384705,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63916015625,0.6434776186943054,0.2718287110328674,1.2710251808166504,286.6386108398437,284.95001220703125,299.2168884277344,295.5442810058594,297.5352783203125,297.0449523925781,286.637451171875,1.0,0.8152214288711548,0.277572751045227,0.277572751045227,1.0,1.0,-4.072990894317627,0.8240387439727783,3.248952388763428,-0.0915811210870742,1.0,1.0,0.0,378.1563415527344,350.0,66374.8828125,0.0,6495.3798828125,1.0,278.1499938964844,282.120849609375,298.5414733886719,302.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732184171676636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034500,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.7354430556297302,0.4056947529315948,0.374016135931015,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6208801269531,0.8584017157554626,0.6604106426239014,0.6327610015869141,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.93476539850235,0.8459370136260986,0.5945984125137329,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210021972656,0.8022283911705017,0.5317710638046265,0.5121219158172607,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214904785156,0.6444301009178162,0.2707172036170959,1.2651759386062622,286.6209411621094,284.95001220703125,299.1969909667969,295.532470703125,297.5278015136719,297.0411071777344,286.6197814941406,1.0,0.8110800385475159,0.2778128087520599,0.2778128087520599,1.0,1.0,-4.058774471282959,0.8212777972221375,3.2374966144561768,-0.0911421254277229,1.0,1.0,0.0,372.4932556152344,350.0,66198.46875,0.0,6406.3212890625,1.0,278.1499938964844,282.1103210449219,298.529541015625,302.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729044795036316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.054443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034560,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60333251953125,0.7366323471069336,0.4041483700275421,0.3724603652954101,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60308837890625,0.8600600957870483,0.6582247018814087,0.6305379271507263,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.9378010630607604,0.8452661633491516,0.5940111875534058,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6031799316406,0.8039169311523438,0.5301948189735413,0.5104625225067139,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60369873046875,0.6454211473464966,0.2695971727371216,1.2592846155166626,286.6031188964844,284.95001220703125,299.1771545410156,295.52069091796875,297.5203552246094,297.03729248046875,286.6019287109375,1.0,0.8068923950195312,0.2780949175357818,0.2780949175357818,1.0,1.0,-4.044418811798096,0.8186138272285461,3.2258050441741943,-0.0905747711658477,1.0,1.0,0.0,366.80267333984375,338.0,66020.6015625,0.0,6317.1904296875,1.0,278.1499938964844,282.0997009277344,298.5176086425781,302.8038024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725806474685669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034620,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.7391643524169922,0.401018351316452,0.3693113923072815,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.8635835647583008,0.6537927985191345,0.6260308623313904,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668029785156,0.944049596786499,0.8438019752502441,0.5927498936653137,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.80745530128479,0.5269893407821655,0.5070898532867432,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.647536039352417,0.2673211097717285,1.2473208904266355,286.56695556640625,284.95001220703125,299.1377258300781,295.49713134765625,297.5056457519531,297.02978515625,286.56573486328125,1.0,0.79836106300354,0.2786591351032257,0.2786591351032257,1.0,1.0,-4.015214443206787,0.8131550550460815,3.202059507369995,-0.0894631296396255,1.0,1.0,0.0,355.2959289550781,326.0,65659.046875,0.0,6138.0947265625,1.0,278.1499938964844,282.0780944824219,298.4938049316406,302.7567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718937039375305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034680,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5671691894531,0.7391643524169922,0.401018351316452,0.3693113923072815,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56689453125,0.8635835647583008,0.6537927985191345,0.6260308623313904,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5668029785156,0.944049596786499,0.8438019752502441,0.5927498936653137,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.80745530128479,0.5269893407821655,0.5070898532867432,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.647536039352417,0.2673211097717285,1.2473208904266355,286.56695556640625,284.95001220703125,299.1377258300781,295.49713134765625,297.5056457519531,297.02978515625,286.56573486328125,1.0,0.79836106300354,0.2786591351032257,0.2786591351032257,1.0,1.0,-4.015214443206787,0.8131550550460815,3.202059507369995,-0.0894631296396255,1.0,1.0,0.0,355.2959289550781,326.0,65659.046875,0.0,6138.0947265625,1.0,278.1499938964844,282.0780944824219,298.4938049316406,302.7567138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718937039375305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.573974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034740,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.7419013381004333,0.3978399336338043,0.3661155104637146,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.530029296875,0.8673807382583618,0.6492827534675598,0.6214465498924255,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299377441406,0.950477123260498,0.8421714305877686,0.5913724899291992,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8111287355422974,0.523714542388916,0.5036482810974121,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.6498271226882935,0.2649979591369629,1.2351287603378296,286.53009033203125,284.95001220703125,299.09869384765625,295.4736022949219,297.4911804199219,297.0224609375,286.5288391113281,1.0,0.7896481156349182,0.2792233526706695,0.2792233526706695,1.0,1.0,-3.985397100448608,0.8075101971626282,3.177886962890625,-0.0884032547473907,1.0,1.0,0.0,343.6767578125,314.0,65290.23046875,0.0,5958.5,1.0,278.1499938964844,282.0560607910156,298.47003173828125,302.7092590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711557984352112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034800,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53033447265625,0.7419013381004333,0.3978399336338043,0.3661155104637146,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.530029296875,0.8673807382583618,0.6492827534675598,0.6214465498924255,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299377441406,0.950477123260498,0.8421714305877686,0.5913724899291992,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8111287355422974,0.523714542388916,0.5036482810974121,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.6498271226882935,0.2649979591369629,1.2351287603378296,286.53009033203125,284.95001220703125,299.09869384765625,295.4736022949219,297.4911804199219,297.0224609375,286.5288391113281,1.0,0.7896481156349182,0.2792233526706695,0.2792233526706695,1.0,1.0,-3.985397100448608,0.8075101971626282,3.177886962890625,-0.0884032547473907,1.0,1.0,0.0,343.6767578125,314.0,65290.23046875,0.0,5958.5,1.0,278.1499938964844,282.0560607910156,298.47003173828125,302.7092590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711557984352112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034860,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.7448338270187378,0.394621729850769,0.3628836274147033,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8714348673820496,0.6447081565856934,0.6168011426925659,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.95700204372406,0.8403985500335693,0.5898977518081665,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927673339844,0.8149192929267883,0.5203823447227478,0.5001523494720459,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.6522857546806335,0.2626360356807709,1.2227612733840942,286.4927062988281,284.95001220703125,299.06011962890625,295.4501342773437,297.4768981933594,297.0152587890625,286.4914245605469,1.0,0.7807866930961609,0.2798732221126556,0.2798732221126556,1.0,1.0,-3.955034494400024,0.8019807934761047,3.1530537605285645,-0.0871084704995155,1.0,1.0,0.0,332.0385437011719,302.0,64915.64453125,0.0,5779.4794921875,1.0,278.1499938964844,282.03369140625,298.4463195800781,302.6614685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703757524490356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
