time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034920,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.7448338270187378,0.394621729850769,0.3628836274147033,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8714348673820496,0.6447081565856934,0.6168011426925659,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.95700204372406,0.8403985500335693,0.5898977518081665,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927673339844,0.8149192929267883,0.5203823447227478,0.5001523494720459,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.6522857546806335,0.2626360356807709,1.2227612733840942,286.4927062988281,284.95001220703125,299.06011962890625,295.4501342773437,297.4768981933594,297.0152587890625,286.4914245605469,1.0,0.7807866930961609,0.2798732221126556,0.2798732221126556,1.0,1.0,-3.955034494400024,0.8019807934761047,3.1530537605285645,-0.0871084704995155,1.0,1.0,0.0,332.0385437011719,302.0,64915.64453125,0.0,5779.4794921875,1.0,278.1499938964844,282.03369140625,298.4463195800781,302.6614685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703757524490356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3126.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18034980,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.7479902505874634,0.3913566470146179,0.3596087992191314,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.8757757544517517,0.6400567293167114,0.6120825409889221,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.9635888338088988,0.8384479880332947,0.5883011221885681,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547424316406,0.8188672065734863,0.5169811844825745,0.4965908527374267,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.6549331545829773,0.2602281272411346,1.2101835012435913,286.4546813964844,284.95001220703125,299.02215576171875,295.4267272949219,297.4629211425781,297.0082702636719,286.453369140625,1.0,0.771763801574707,0.2805230617523193,0.2805230617523193,1.0,1.0,-3.924054145812988,0.796267032623291,3.1277871131896973,-0.0858627557754516,1.0,1.0,0.0,320.3655700683594,290.0,64534.58984375,0.0,5600.73876953125,1.0,278.1499938964844,282.01092529296875,298.42266845703125,302.6133117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695470690727234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035040,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4549255371094,0.7479902505874634,0.3913566470146179,0.3596087992191314,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.8757757544517517,0.6400567293167114,0.6120825409889221,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.9635888338088988,0.8384479880332947,0.5883011221885681,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547424316406,0.8188672065734863,0.5169811844825745,0.4965908527374267,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.6549331545829773,0.2602281272411346,1.2101835012435913,286.4546813964844,284.95001220703125,299.02215576171875,295.4267272949219,297.4629211425781,297.0082702636719,286.453369140625,1.0,0.771763801574707,0.2805230617523193,0.2805230617523193,1.0,1.0,-3.924054145812988,0.796267032623291,3.1277871131896973,-0.0858627557754516,1.0,1.0,0.0,320.3655700683594,290.0,64534.58984375,0.0,5600.73876953125,1.0,278.1499938964844,282.01092529296875,298.42266845703125,302.6133117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695470690727234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035100,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.7496616840362549,0.3897099196910858,0.3579585552215576,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354553222656,0.8780632019042969,0.6377080082893372,0.6097013354301453,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9668973088264464,0.8374176621437073,0.5874651670455933,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.8209149837493896,0.5152631402015686,0.4947924315929413,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.6563363671302795,0.2590108513832092,1.2038335800170898,286.4355163574219,284.95001220703125,299.00341796875,295.4150085449219,297.4559631347656,297.0047302246094,286.4341735839844,1.0,0.7672024369239807,0.2808479964733124,0.2808479964733124,1.0,1.0,-3.908393144607544,0.7933527231216431,3.1150405406951904,-0.0852620601654052,1.0,1.0,0.0,314.52374267578125,290.0,64342.53125,0.0,5511.7373046875,1.0,278.1499938964844,281.9994506835937,298.4108581542969,302.58917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691177368164062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.534423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035160,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.7514032125473022,0.3880512714385986,0.3562971949577331,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.8804372549057007,0.635339617729187,0.6073012351989746,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.416015625,0.9702114462852478,0.8363381624221802,0.5865954160690308,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.416259765625,0.8230227828025818,0.5135295391082764,0.4929790496826172,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.657798707485199,0.2577822506427765,1.1974307298660278,286.41619873046875,284.95001220703125,298.9848327636719,295.4033203125,297.4490966796875,297.00128173828125,286.41485595703125,1.0,0.7626007199287415,0.2812556326389313,0.2812556326389313,1.0,1.0,-3.892586708068848,0.790657103061676,3.1019294261932373,-0.0844107642769813,1.0,1.0,0.0,308.669677734375,278.0,64149.18359375,0.0,5422.82666015625,1.0,278.1499938964844,281.9878845214844,298.3990478515625,302.56494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686763644218445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.39404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035220,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37750244140625,0.7550925612449646,0.3847037851810455,0.352947860956192,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.377197265625,0.8854345083236694,0.6305524706840515,0.6024540066719055,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.9768140912055968,0.8340498805046082,0.5847679376602173,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773193359375,0.8274204134941101,0.5100210309028625,0.489314317703247,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.6608967781066895,0.2552962899208069,1.18449866771698,286.37725830078125,284.95001220703125,298.9482727050781,295.3799743652344,297.4356384277344,296.9945373535156,286.3758850097656,1.0,0.75328528881073,0.2820709645748138,0.2820709645748138,1.0,1.0,-3.860546350479126,0.7851552963256836,3.0753910541534424,-0.0827254056930542,1.0,1.0,0.0,296.9717712402344,266.0,63759.1171875,0.0,5245.7822265625,1.0,278.1499938964844,281.964599609375,298.37548828125,302.5163269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677634000778198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.82958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035280,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37750244140625,0.7550925612449646,0.3847037851810455,0.352947860956192,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.377197265625,0.8854345083236694,0.6305524706840515,0.6024540066719055,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.9768140912055968,0.8340498805046082,0.5847679376602173,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773193359375,0.8274204134941101,0.5100210309028625,0.489314317703247,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.6608967781066895,0.2552962899208069,1.18449866771698,286.37725830078125,284.95001220703125,298.9482727050781,295.3799743652344,297.4356384277344,296.9945373535156,286.3758850097656,1.0,0.75328528881073,0.2820709645748138,0.2820709645748138,1.0,1.0,-3.860546350479126,0.7851552963256836,3.0753910541534424,-0.0827254056930542,1.0,1.0,0.0,296.9717712402344,266.0,63759.1171875,0.0,5245.7822265625,1.0,278.1499938964844,281.964599609375,298.37548828125,302.5163269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677634000778198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.82958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035340,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.758297324180603,0.3819742798805237,0.3502196967601776,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.8897367715835571,0.6266416907310486,0.5984974503517151,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3453674316406,0.982108235359192,0.8320814967155457,0.5832101106643677,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456115722656,0.8311832547187805,0.5071495175361633,0.4863196313381195,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.6635883450508118,0.2532634437084198,1.1739431619644165,286.3455505371094,284.95001220703125,298.9193725585937,295.36114501953125,297.425048828125,296.9892883300781,286.3441772460937,1.0,0.7456595301628113,0.2827293872833252,0.2827293872833252,1.0,1.0,-3.83430290222168,0.780584990978241,3.053717851638794,-0.0814133882522583,1.0,1.0,0.0,287.53399658203125,266.0,63441.64453125,0.0,5103.72314453125,1.0,278.1499938964844,281.94561767578125,298.35650634765625,302.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669990301132202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035400,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.7590961456298828,0.381320983171463,0.3495668470859527,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3379211425781,0.8908030390739441,0.6257047057151794,0.5975497364997864,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.983364999294281,0.8315913677215576,0.582826554775238,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.8321146368980408,0.5064608454704285,0.4856017529964447,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.6642599701881409,0.2527771890163421,1.1714168787002563,286.33795166015625,284.95001220703125,298.9125671386719,295.3566589355469,297.4225769042969,296.98809814453125,286.3365783691406,1.0,0.7438305020332336,0.282886266708374,0.282886266708374,1.0,1.0,-3.8280162811279297,0.7794829607009888,3.048533201217652,-0.0811077356338501,1.0,1.0,0.0,285.2830505371094,254.0,63365.79296875,0.0,5070.00830078125,1.0,278.1499938964844,281.9410705566406,298.3519897460937,302.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866813600063324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3092.919189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035460,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29852294921875,0.7634677886962891,0.3778995275497436,0.3461509644985199,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.8965960144996643,0.6207906603813171,0.592582643032074,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980651855469,0.9898212552070618,0.8288734555244446,0.5807164311408997,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.8371791243553162,0.5028426647186279,0.4818346798419952,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.667941153049469,0.2502331733703613,1.1582114696502686,286.2982482910156,284.95001220703125,298.8778076171875,295.3334045410156,297.4101257324219,296.9821472167969,286.2968444824219,1.0,0.7342237234115601,0.2836812138557434,0.2836812138557434,1.0,1.0,-3.794963359832764,0.7735629081726074,3.021400451660156,-0.0796252787113189,1.0,1.0,0.0,273.5837097167969,242.0,62967.25,0.0,4895.33251953125,1.0,278.1499938964844,281.9172668457031,298.3285217285156,302.4185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658217191696167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035520,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29852294921875,0.7634677886962891,0.3778995275497436,0.3461509644985199,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.8965960144996643,0.6207906603813171,0.592582643032074,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2980651855469,0.9898212552070618,0.8288734555244446,0.5807164311408997,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.8371791243553162,0.5028426647186279,0.4818346798419952,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.667941153049469,0.2502331733703613,1.1582114696502686,286.2982482910156,284.95001220703125,298.8778076171875,295.3334045410156,297.4101257324219,296.9821472167969,286.2968444824219,1.0,0.7342237234115601,0.2836812138557434,0.2836812138557434,1.0,1.0,-3.794963359832764,0.7735629081726074,3.021400451660156,-0.0796252787113189,1.0,1.0,0.0,273.5837097167969,242.0,62967.25,0.0,4895.33251953125,1.0,278.1499938964844,281.9172668457031,298.3285217285156,302.4185791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658217191696167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3083.6142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035580,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.7682538628578186,0.3744405806064605,0.3427016139030456,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.902854323387146,0.6158123016357422,0.5875551700592041,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.9961545467376708,0.8259406685829163,0.5784532427787781,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8426827192306519,0.4991671144962311,0.4780140519142151,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.6719775199890137,0.2476599663496017,1.144881010055542,286.2579345703125,284.95001220703125,298.8440856933594,295.3101806640625,297.3983459472656,296.97674560546875,286.2565002441406,1.0,0.7244663834571838,0.2844761908054352,0.2844761908054352,1.0,1.0,-3.761405467987061,0.7674630284309387,2.9939424991607666,-0.078216902911663,1.0,1.0,0.0,261.8840637207031,230.0,62561.21875,0.0,4721.966796875,1.0,278.1499938964844,281.8930053710937,298.3050842285156,302.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647819757461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035640,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.7682538628578186,0.3744405806064605,0.3427016139030456,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.902854323387146,0.6158123016357422,0.5875551700592041,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.9961545467376708,0.8259406685829163,0.5784532427787781,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580261230469,0.8426827192306519,0.4991671144962311,0.4780140519142151,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.6719775199890137,0.2476599663496017,1.144881010055542,286.2579345703125,284.95001220703125,298.8440856933594,295.3101806640625,297.3983459472656,296.97674560546875,286.2565002441406,1.0,0.7244663834571838,0.2844761908054352,0.2844761908054352,1.0,1.0,-3.761405467987061,0.7674630284309387,2.9939424991607666,-0.078216902911663,1.0,1.0,0.0,261.8840637207031,230.0,62561.21875,0.0,4721.966796875,1.0,278.1499938964844,281.8930053710937,298.3050842285156,302.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647819757461548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035700,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.7705889940261841,0.3726821541786194,0.3409653604030609,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.9059590697288512,0.6132804155349731,0.5850171446800232,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.9990028738975524,0.8246917128562927,0.577146053314209,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.8453829288482666,0.4972889125347137,0.4760816395282745,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.6739307641983032,0.2463459372520446,1.1381663084030151,286.2356262207031,284.95001220703125,298.82763671875,295.298583984375,297.3928527832031,296.9743957519531,286.23406982421875,1.0,0.7193753123283386,0.2848736643791199,0.2848736643791199,1.0,1.0,-3.7423622608184814,0.7638018727302551,2.978560447692871,-0.0775834247469902,1.0,1.0,0.0,256.22930908203125,230.0,62331.9140625,0.0,4633.5185546875,1.0,278.1499938964844,281.8794250488281,298.293212890625,302.3431396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641981482505798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035760,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.7727893590927124,0.3709188401699066,0.3392390310764313,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.9089828729629515,0.6107421517372131,0.5824881792068481,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.9990000128746032,0.8234497308731079,0.5717964768409729,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21307373046875,0.8479507565498352,0.4954046308994293,0.4741585850715637,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.675757884979248,0.2450271844863891,1.1315019130706787,286.2129821777344,284.95001220703125,298.8114624023437,295.2870178222656,297.3873596191406,296.9721069335937,286.211181640625,1.0,0.7141990065574646,0.2853627800941467,0.2853627800941467,1.0,1.0,-3.7223732471466064,0.7601591348648071,2.9622139930725098,-0.0766326412558555,1.0,1.0,0.0,250.85728454589844,218.0,62094.734375,0.0,4540.3251953125,1.0,278.1499938964844,281.8655090332031,298.2813415527344,302.3170471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636099100112915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3062.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035820,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.7766991853713989,0.3673013746738434,0.3357438147068023,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.914574921131134,0.6055392622947693,0.5773565173149109,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.9990000128746032,0.8226317763328552,0.5575430393218994,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.852599561214447,0.4915110766887665,0.4702406823635101,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.6789304614067078,0.2422968000173568,1.1179590225219729,286.1570129394531,284.95001220703125,298.78009033203125,295.263916015625,297.3775939941406,296.9686584472656,286.1549072265625,1.0,0.7030078172683716,0.286340981721878,0.286340981721878,1.0,1.0,-3.67389702796936,0.7506300210952759,2.923267126083374,-0.075273148715496,1.0,1.0,0.0,240.60760498046875,206.0,61511.203125,0.0,4341.05859375,1.0,278.1499938964844,281.8309631347656,298.2566223144531,302.257568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862115740776062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035880,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.7766991853713989,0.3673013746738434,0.3357438147068023,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.914574921131134,0.6055392622947693,0.5773565173149109,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15673828125,0.9990000128746032,0.8226317763328552,0.5575430393218994,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571044921875,0.852599561214447,0.4915110766887665,0.4702406823635101,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.6789304614067078,0.2422968000173568,1.1179590225219729,286.1570129394531,284.95001220703125,298.78009033203125,295.263916015625,297.3775939941406,296.9686584472656,286.1549072265625,1.0,0.7030078172683716,0.286340981721878,0.286340981721878,1.0,1.0,-3.67389702796936,0.7506300210952759,2.923267126083374,-0.075273148715496,1.0,1.0,0.0,240.60760498046875,206.0,61511.203125,0.0,4341.05859375,1.0,278.1499938964844,281.8309631347656,298.2566223144531,302.257568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862115740776062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18035940,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7812639474868774,0.3636283278465271,0.3321738541126251,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.9211875796318054,0.6002283692359924,0.5720986127853394,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.9990000128746032,0.8234180212020874,0.5422009229660034,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8579681515693665,0.4874994158744812,0.4661899507045746,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.6826237440109253,0.2394755333662033,1.1039189100265503,286.0966796875,284.95001220703125,298.75,295.2408447265625,297.369873046875,296.9674072265625,286.09442138671875,1.0,0.6912037134170532,0.2873191833496094,0.2873191833496094,1.0,1.0,-3.62302303314209,0.7403818964958191,2.882641077041626,-0.0741496980190277,1.0,1.0,0.0,229.8972320556641,194.0,60877.1484375,0.0,4137.39990234375,1.0,278.1499938964844,281.7931823730469,298.231689453125,302.1932067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602018356323242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036000,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7812639474868774,0.3636283278465271,0.3321738541126251,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.9211875796318054,0.6002283692359924,0.5720986127853394,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.9990000128746032,0.8234180212020874,0.5422009229660034,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.8579681515693665,0.4874994158744812,0.4661899507045746,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978088378906,0.6826237440109253,0.2394755333662033,1.1039189100265503,286.0966796875,284.95001220703125,298.75,295.2408447265625,297.369873046875,296.9674072265625,286.09442138671875,1.0,0.6912037134170532,0.2873191833496094,0.2873191833496094,1.0,1.0,-3.62302303314209,0.7403818964958191,2.882641077041626,-0.0741496980190277,1.0,1.0,0.0,229.8972320556641,194.0,60877.1484375,0.0,4137.39990234375,1.0,278.1499938964844,281.7931823730469,298.231689453125,302.1932067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602018356323242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036060,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.7864764332771301,0.3599148690700531,0.3285571038722992,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.9287466406822203,0.5948340892791748,0.5667495727539062,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.9990000128746032,0.8249926567077637,0.5259696245193481,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.8640589714050293,0.4833813607692718,0.4620296061038971,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.6868482828140259,0.2366092354059219,1.0895847082138062,286.03369140625,284.95001220703125,298.7216491699219,295.2149963378906,297.3650207519531,296.9693298339844,286.03131103515625,1.0,0.6789459586143494,0.288523405790329,0.288523405790329,1.0,1.0,-3.570472478866577,0.7302959561347961,2.840176582336426,-0.0724928900599479,1.0,1.0,0.0,218.914794921875,182.0,60207.75,0.0,3932.854736328125,1.0,278.1499938964844,281.7532958984375,298.2051086425781,302.1252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581828474998474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036120,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.7864764332771301,0.3599148690700531,0.3285571038722992,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.9287466406822203,0.5948340892791748,0.5667495727539062,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.9990000128746032,0.8249926567077637,0.5259696245193481,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.8640589714050293,0.4833813607692718,0.4620296061038971,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.6868482828140259,0.2366092354059219,1.0895847082138062,286.03369140625,284.95001220703125,298.7216491699219,295.2149963378906,297.3650207519531,296.9693298339844,286.03131103515625,1.0,0.6789459586143494,0.288523405790329,0.288523405790329,1.0,1.0,-3.570472478866577,0.7302959561347961,2.840176582336426,-0.0724928900599479,1.0,1.0,0.0,218.914794921875,182.0,60207.75,0.0,3932.854736328125,1.0,278.1499938964844,281.7532958984375,298.2051086425781,302.1252136230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581828474998474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.963623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036180,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7923635244369507,0.3561634123325348,0.3248994052410126,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.937185764312744,0.5893649458885193,0.5613210201263428,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9990000128746032,0.8271315693855286,0.5089272856712341,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.8709238767623901,0.4791691303253174,0.4577700495719909,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.6916460394859314,0.2337143421173095,1.0750761032104492,285.9690856933594,284.95001220703125,298.6952514648437,295.1837463378906,297.3629150390625,296.9742736816406,285.96661376953125,1.0,0.6662933230400085,0.2897275984287262,0.2897275984287262,1.0,1.0,-3.5164661407470703,0.7197322845458984,2.796733856201172,-0.0709757804870605,1.0,1.0,0.0,207.7562561035156,185.0,59517.36328125,0.0,3729.057861328125,1.0,278.1499938964844,281.7120666503906,298.1739196777344,302.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562235236167908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036240,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7923635244369507,0.3561634123325348,0.3248994052410126,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.937185764312744,0.5893649458885193,0.5613210201263428,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9990000128746032,0.8271315693855286,0.5089272856712341,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.8709238767623901,0.4791691303253174,0.4577700495719909,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.6916460394859314,0.2337143421173095,1.0750761032104492,285.9690856933594,284.95001220703125,298.6952514648437,295.1837463378906,297.3629150390625,296.9742736816406,285.96661376953125,1.0,0.6662933230400085,0.2897275984287262,0.2897275984287262,1.0,1.0,-3.5164661407470703,0.7197322845458984,2.796733856201172,-0.0709757804870605,1.0,1.0,0.0,207.7562561035156,185.0,59517.36328125,0.0,3729.057861328125,1.0,278.1499938964844,281.7120666503906,298.1739196777344,302.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562235236167908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2993.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036300,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.7934431433677673,0.3542952239513397,0.3231418430805206,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403991699219,0.9388675093650818,0.5866320133209229,0.5586730241775513,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.9990000128746032,0.8280555605888367,0.5041702389717102,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.8723510503768921,0.4770607352256775,0.4557027518749237,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415283203125,0.6923776268959045,0.2322773188352584,1.0681931972503662,285.94049072265625,284.95001220703125,298.6827392578125,295.166259765625,297.3622131347656,296.9768981933594,285.9384460449219,1.0,0.6620293259620667,0.2903296947479248,0.2903296947479248,1.0,1.0,-3.494657039642334,0.7158046364784241,2.7788524627685547,-0.0702177137136459,1.0,1.0,0.0,204.3791656494141,185.0,59223.90625,0.0,3655.114990234375,1.0,278.1499938964844,281.69403076171875,298.1568603515625,302.0146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553134799003601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036360,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.7934583425521851,0.3524286448955536,0.3214268684387207,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9391215443611144,0.583902895450592,0.5560691356658936,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9990000128746032,0.8285101056098938,0.5014665722846985,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.872622013092041,0.4749535620212555,0.4536768496036529,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.6921603083610535,0.2308422476053238,1.0615288019180298,285.91571044921875,284.95001220703125,298.6706848144531,295.1475524902344,297.36041259765625,296.9780578613281,285.9138488769531,1.0,0.6585376858711243,0.2910589873790741,0.2910589873790741,1.0,1.0,-3.47575306892395,0.7130013704299927,2.762751579284668,-0.0688276514410972,1.0,1.0,0.0,202.18017578125,188.0,58963.44140625,0.0,3595.993896484375,1.0,278.1499938964844,281.67822265625,298.1390075683594,301.9792175292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545201420783997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036420,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.791549801826477,0.3486760556697845,0.3180530667304992,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.9370461106300354,0.578434407711029,0.550926923751831,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.9990000128746032,0.8281698822975159,0.4996965825557709,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.8710682988166809,0.4707290530204773,0.4496890008449554,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.6899887919425964,0.2279558777809143,1.0484941005706787,285.8709716796875,284.95001220703125,298.6477966308594,295.10675048828125,297.3537292480469,296.9761657714844,285.86932373046875,1.0,0.6531974673271179,0.2925175428390503,0.2925175428390503,1.0,1.0,-3.442906379699707,0.708710253238678,2.734196186065674,-0.0656494200229644,1.0,1.0,0.0,199.82899475097656,191.0,58492.96484375,0.0,3503.258056640625,1.0,278.1499938964844,281.6498718261719,298.1004943847656,301.9100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533384203910828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036480,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.791549801826477,0.3486760556697845,0.3180530667304992,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.9370461106300354,0.578434407711029,0.550926923751831,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.9990000128746032,0.8281698822975159,0.4996965825557709,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.8710682988166809,0.4707290530204773,0.4496890008449554,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717956542969,0.6899887919425964,0.2279558777809143,1.0484941005706787,285.8709716796875,284.95001220703125,298.6477966308594,295.10675048828125,297.3537292480469,296.9761657714844,285.86932373046875,1.0,0.6531974673271179,0.2925175428390503,0.2925175428390503,1.0,1.0,-3.442906379699707,0.708710253238678,2.734196186065674,-0.0656494200229644,1.0,1.0,0.0,199.82899475097656,191.0,58492.96484375,0.0,3503.258056640625,1.0,278.1499938964844,281.6498718261719,298.1004943847656,301.9100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533384203910828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036540,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7877379059791565,0.3448770344257355,0.3147066831588745,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.9324121475219728,0.5729269981384277,0.5458213090896606,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.9990000128746032,0.8263228535652161,0.5014464855194092,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8674798011779785,0.4664708971977234,0.4457417130470276,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.6861017942428589,0.2250277251005172,1.0356184244155884,285.8299560546875,284.95001220703125,298.6264343261719,295.0617370605469,297.343505859375,296.9694519042969,285.8283996582031,1.0,0.6494227647781372,0.2939761281013489,0.2939761281013489,1.0,1.0,-3.414609909057617,0.7055667042732239,2.709043264389038,-0.0620778985321521,1.0,1.0,0.0,199.43865966796875,194.0,58061.79296875,0.0,3434.1435546875,1.0,278.1499938964844,281.6239624023437,298.0576171875,301.83984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526090979576111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036600,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7877379059791565,0.3448770344257355,0.3147066831588745,296.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.9324121475219728,0.5729269981384277,0.5458213090896606,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.9990000128746032,0.8263228535652161,0.5014464855194092,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8674798011779785,0.4664708971977234,0.4457417130470276,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83074951171875,0.6861017942428589,0.2250277251005172,1.0356184244155884,285.8299560546875,284.95001220703125,298.6264343261719,295.0617370605469,297.343505859375,296.9694519042969,285.8283996582031,1.0,0.6494227647781372,0.2939761281013489,0.2939761281013489,1.0,1.0,-3.414609909057617,0.7055667042732239,2.709043264389038,-0.0620778985321521,1.0,1.0,0.0,199.43865966796875,194.0,58061.79296875,0.0,3434.1435546875,1.0,278.1499938964844,281.6239624023437,298.0576171875,301.83984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526090979576111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2959.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036660,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7827606201171875,0.3410248756408691,0.3113540112972259,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9261816143989564,0.5673649907112122,0.5407093167304993,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9990000128746032,0.8232489824295044,0.5053766369819641,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8626712560653687,0.4621643424034118,0.4417940378189087,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.6811535358428955,0.2220493406057357,1.0227267742156982,285.7909240722656,284.95001220703125,298.6064758300781,295.0128479003906,297.3311462402344,296.9595642089844,285.7894287109375,1.0,0.646596372127533,0.2951226234436035,0.2951226234436035,1.0,1.0,-3.3888978958129883,0.7021351456642151,2.686762809753418,-0.0594013929367065,1.0,1.0,0.0,200.2525634765625,197.0,57651.9609375,0.0,3378.964599609375,1.0,278.1499938964844,281.599365234375,298.0103759765625,301.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521870970726013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036720,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.7827606201171875,0.3410248756408691,0.3113540112972259,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79083251953125,0.9261816143989564,0.5673649907112122,0.5407093167304993,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9990000128746032,0.8232489824295044,0.5053766369819641,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8626712560653687,0.4621643424034118,0.4417940378189087,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.6811535358428955,0.2220493406057357,1.0227267742156982,285.7909240722656,284.95001220703125,298.6064758300781,295.0128479003906,297.3311462402344,296.9595642089844,285.7894287109375,1.0,0.646596372127533,0.2951226234436035,0.2951226234436035,1.0,1.0,-3.3888978958129883,0.7021351456642151,2.686762809753418,-0.0594013929367065,1.0,1.0,0.0,200.2525634765625,197.0,57651.9609375,0.0,3378.964599609375,1.0,278.1499938964844,281.599365234375,298.0103759765625,301.7669372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521870970726013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
