time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036780,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.7770371437072754,0.3371206521987915,0.3079815804958343,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.9189481139183044,0.5617413520812988,0.5355691313743591,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.9990000128746032,0.8190391659736633,0.510785698890686,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8570995926856995,0.4578014314174652,0.437823623418808,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.6755196452140808,0.2190208584070205,1.0097461938858032,285.7536315917969,284.95001220703125,298.58770751953125,294.96051025390625,297.3179626464844,296.94793701171875,285.752197265625,1.0,0.6443963646888733,0.2962691485881805,0.2962691485881805,1.0,1.0,-3.3647778034210205,0.6990779638290405,2.6656997203826904,-0.0571853928267955,1.0,1.0,0.0,201.87257385253903,200.0,57263.1640625,0.0,3332.756103515625,1.0,278.1499938964844,281.5760192871094,297.9591369628906,301.6912536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519845604896545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036840,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.7770371437072754,0.3371206521987915,0.3079815804958343,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.9189481139183044,0.5617413520812988,0.5355691313743591,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.9990000128746032,0.8190391659736633,0.510785698890686,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8570995926856995,0.4578014314174652,0.437823623418808,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.6755196452140808,0.2190208584070205,1.0097461938858032,285.7536315917969,284.95001220703125,298.58770751953125,294.96051025390625,297.3179626464844,296.94793701171875,285.752197265625,1.0,0.6443963646888733,0.2962691485881805,0.2962691485881805,1.0,1.0,-3.3647778034210205,0.6990779638290405,2.6656997203826904,-0.0571853928267955,1.0,1.0,0.0,201.87257385253903,200.0,57263.1640625,0.0,3332.756103515625,1.0,278.1499938964844,281.5760192871094,297.9591369628906,301.6912536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519845604896545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036900,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73602294921875,0.7740206718444824,0.3351535201072693,0.3062879145145416,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.9151544570922852,0.5589093565940857,0.5329868197441101,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355651855469,0.9990000128746032,0.8165562748908997,0.5138388872146606,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.854159951210022,0.4556012749671936,0.4358277022838592,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.6725605130195618,0.2174928486347198,1.0032234191894531,285.7357482910156,284.95001220703125,298.5787658691406,294.9331359863281,297.3116149902344,296.9421691894531,285.7343444824219,1.0,0.6434428691864014,0.2968423962593078,0.2968423962593078,1.0,1.0,-3.35305404663086,0.6976331472396851,2.655421018600464,-0.0562851056456565,1.0,1.0,0.0,202.87429809570312,200.0,57078.2265625,0.0,3311.7265625,1.0,278.1499938964844,281.5649108886719,297.93231201171875,301.6526794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519576787948608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.610107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18036960,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.7709417343139648,0.3331779837608337,0.304589569568634,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.911324679851532,0.5560645461082458,0.5303956866264343,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.9990000128746032,0.8138145208358765,0.5170606970787048,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.8511592149734497,0.4533893764019012,0.4338240325450897,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.6695454120635986,0.2159579545259475,0.9966827630996704,285.7184143066406,284.95001220703125,298.5700378417969,294.905029296875,297.3056335449219,296.9367370605469,285.7170715332031,1.0,0.6425647735595703,0.2974123060703277,0.2974123060703277,1.0,1.0,-3.3414950370788574,0.6962171792984009,2.645277738571167,-0.0554946586489677,1.0,1.0,0.0,203.97401428222656,188.0,56899.61328125,0.0,3291.7392578125,1.0,278.1499938964844,281.55419921875,297.9047241210937,301.6137084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519771099090576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037020,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.7693313360214233,0.3291746079921722,0.3009777367115021,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.9097784161567688,0.5502951741218567,0.5249688625335693,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.9990000128746032,0.8088456392288208,0.5141178369522095,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.8500253558158875,0.4488919675350189,0.4295759499073028,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.6675416231155396,0.2128441929817199,0.9825514554977416,285.6733093261719,284.95001220703125,298.55328369140625,294.8468322753906,297.296142578125,296.92901611328125,285.6712341308594,1.0,0.6358617544174194,0.2985520958900451,0.2985520958900451,1.0,1.0,-3.304994583129883,0.6896620392799377,2.6153323650360107,-0.0544194057583808,1.0,1.0,0.0,200.86587524414065,176.0,56414.44140625,0.0,3192.23583984375,1.0,278.1499938964844,281.52587890625,297.8466186523437,301.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519750237464905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037080,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.7693313360214233,0.3291746079921722,0.3009777367115021,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.9097784161567688,0.5502951741218567,0.5249688625335693,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730041503906,0.9990000128746032,0.8088456392288208,0.5141178369522095,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.8500253558158875,0.4488919675350189,0.4295759499073028,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67437744140625,0.6675416231155396,0.2128441929817199,0.9825514554977416,285.6733093261719,284.95001220703125,298.55328369140625,294.8468322753906,297.296142578125,296.92901611328125,285.6712341308594,1.0,0.6358617544174194,0.2985520958900451,0.2985520958900451,1.0,1.0,-3.304994583129883,0.6896620392799377,2.6153323650360107,-0.0544194057583808,1.0,1.0,0.0,200.86587524414065,176.0,56414.44140625,0.0,3192.23583984375,1.0,278.1499938964844,281.52587890625,297.8466186523437,301.5287170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519750237464905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2953.7724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037140,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.7706224918365479,0.3251325488090515,0.2972104847431183,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.9120651483535768,0.5444039702415466,0.519310712814331,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.9990000128746032,0.8053768873214722,0.5051556825637817,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.8519920110702515,0.4443032145500183,0.4251195192337036,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6680938005447388,0.2097060531377792,0.9677124619483948,285.6151733398437,284.95001220703125,298.5373229980469,294.7862548828125,297.2900085449219,296.9255065917969,285.6126403808594,1.0,0.6264669895172119,0.2996918857097626,0.2996918857097626,1.0,1.0,-3.259702682495117,0.6805990934371948,2.579103469848633,-0.0536643005907535,1.0,1.0,0.0,194.4213104248047,179.0,55784.14453125,0.0,3057.026611328125,1.0,278.1499938964844,281.4886474609375,297.78375244140625,301.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514387607574463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037200,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.7706224918365479,0.3251325488090515,0.2972104847431183,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.9120651483535768,0.5444039702415466,0.519310712814331,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61480712890625,0.9990000128746032,0.8053768873214722,0.5051556825637817,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.8519920110702515,0.4443032145500183,0.4251195192337036,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6680938005447388,0.2097060531377792,0.9677124619483948,285.6151733398437,284.95001220703125,298.5373229980469,294.7862548828125,297.2900085449219,296.9255065917969,285.6126403808594,1.0,0.6264669895172119,0.2996918857097626,0.2996918857097626,1.0,1.0,-3.259702682495117,0.6805990934371948,2.579103469848633,-0.0536643005907535,1.0,1.0,0.0,194.4213104248047,179.0,55784.14453125,0.0,3057.026611328125,1.0,278.1499938964844,281.4886474609375,297.78375244140625,301.42938232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514387607574463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037260,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7686581611633301,0.3211099505424499,0.2935700416564941,296.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.9100016951560974,0.5384829640388489,0.5137273669242859,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9990000128746032,0.8020764589309692,0.5027746558189392,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.8504522442817688,0.4396918714046478,0.4207530319690704,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.6657507419586182,0.2065781950950622,0.9534906148910522,285.5617370605469,284.95001220703125,298.52197265625,294.7236633300781,297.2841186523437,296.92266845703125,285.5596923828125,1.0,0.6206837892532349,0.3011073768138885,0.3011073768138885,1.0,1.0,-3.223381519317627,0.6746916174888611,2.548689842224121,-0.0509527400135993,1.0,1.0,0.0,191.7289276123047,182.0,55219.50390625,0.0,2964.634033203125,1.0,278.1499938964844,281.45440673828125,297.71942138671875,301.3274841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85052090883255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.150146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037320,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7686581611633301,0.3211099505424499,0.2935700416564941,296.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.9100016951560974,0.5384829640388489,0.5137273669242859,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.9990000128746032,0.8020764589309692,0.5027746558189392,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.8504522442817688,0.4396918714046478,0.4207530319690704,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.6657507419586182,0.2065781950950622,0.9534906148910522,285.5617370605469,284.95001220703125,298.52197265625,294.7236633300781,297.2841186523437,296.92266845703125,285.5596923828125,1.0,0.6206837892532349,0.3011073768138885,0.3011073768138885,1.0,1.0,-3.223381519317627,0.6746916174888611,2.548689842224121,-0.0509527400135993,1.0,1.0,0.0,191.7289276123047,182.0,55219.50390625,0.0,2964.634033203125,1.0,278.1499938964844,281.45440673828125,297.71942138671875,301.3274841308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85052090883255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2940.150146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037380,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.7647608518600464,0.3170741498470306,0.2899986505508423,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.9054583311080932,0.532541811466217,0.5082004070281982,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.9990000128746032,0.7974075675010681,0.5042761564254761,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.8468269109725952,0.435043066740036,0.4164320826530456,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.6616969704627991,0.2034378349781036,0.9396018981933594,285.51422119140625,284.95001220703125,298.5071105957031,294.6594543457031,297.2784423828125,296.920166015625,285.5123291015625,1.0,0.6165462732315063,0.3025228679180145,0.3025228679180145,1.0,1.0,-3.1923534870147705,0.6701899170875549,2.5221636295318604,-0.0477298237383365,1.0,1.0,0.0,191.2081756591797,170.0,54700.04296875,0.0,2896.81201171875,1.0,278.1499938964844,281.4232177734375,297.6552429199219,301.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496696949005127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037440,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.7647608518600464,0.3170741498470306,0.2899986505508423,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.9054583311080932,0.532541811466217,0.5082004070281982,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.9990000128746032,0.7974075675010681,0.5042761564254761,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.8468269109725952,0.435043066740036,0.4164320826530456,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.6616969704627991,0.2034378349781036,0.9396018981933594,285.51422119140625,284.95001220703125,298.5071105957031,294.6594543457031,297.2784423828125,296.920166015625,285.5123291015625,1.0,0.6165462732315063,0.3025228679180145,0.3025228679180145,1.0,1.0,-3.1923534870147705,0.6701899170875549,2.5221636295318604,-0.0477298237383365,1.0,1.0,0.0,191.2081756591797,170.0,54700.04296875,0.0,2896.81201171875,1.0,278.1499938964844,281.4232177734375,297.6552429199219,301.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496696949005127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.177001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037500,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.7643383741378784,0.3150272667407989,0.2881380617618561,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.9051942229270936,0.5295521020889282,0.5053638815879822,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.9990000128746032,0.7949548363685608,0.5018743872642517,296.8134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.846656322479248,0.432684451341629,0.4141876101493835,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.6610085368156433,0.201844111084938,0.9322999119758606,285.4874267578125,284.95001220703125,298.4997863769531,294.6268615722656,297.2755432128906,296.9187927246094,285.4850769042969,1.0,0.6126230955123901,0.3032306134700775,0.3032306134700775,1.0,1.0,-3.1723432540893555,0.6666572093963623,2.505686044692993,-0.046450600028038,1.0,1.0,0.0,189.20672607421875,170.0,54395.80859375,0.0,2844.6533203125,1.0,278.1499938964844,281.40545654296875,297.6226806640625,301.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492556810379028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2928.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037560,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7647072076797485,0.3129673898220062,0.286231130361557,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.9059550762176514,0.5265413522720337,0.5024777054786682,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.9990000128746032,0.7928310632705688,0.4978299736976623,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8473386764526367,0.4303004443645477,0.411885917186737,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.6610047221183777,0.2002362459897995,0.924771249294281,285.4572448730469,284.95001220703125,298.4925537109375,294.593994140625,297.2728881835937,296.9173583984375,285.4546813964844,1.0,0.6080639362335205,0.3039740324020386,0.3039740324020386,1.0,1.0,-3.149901390075684,0.6625359654426575,2.487365245819092,-0.0457010045647621,1.0,1.0,0.0,186.28648376464844,173.0,54066.390625,0.0,2783.21240234375,1.0,278.1499938964844,281.3858947753906,297.5892944335937,301.1260681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487477898597717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2923.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037620,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7618489265441895,0.3088813126087188,0.2825594842433929,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.9028847217559814,0.5205314755439758,0.4968342185020447,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.9990000128746032,0.7882406115531921,0.4970270991325378,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.8448171019554138,0.4255306720733642,0.4073998630046844,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.6578269004821777,0.1970321238040924,0.9103608131408693,285.4048156738281,284.95001220703125,298.4781799316406,294.5276794433594,297.2683410644531,296.91485595703125,285.4027404785156,1.0,0.6028748750686646,0.3054609298706054,0.3054609298706054,1.0,1.0,-3.1150057315826416,0.657077431678772,2.45792818069458,-0.0446405261754989,1.0,1.0,0.0,184.3939971923828,161.0,53510.6328125,0.0,2703.29150390625,1.0,278.1499938964844,281.3521728515625,297.52227783203125,301.02178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476276993751526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037680,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7618489265441895,0.3088813126087188,0.2825594842433929,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.9028847217559814,0.5205314755439758,0.4968342185020447,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045104980469,0.9990000128746032,0.7882406115531921,0.4970270991325378,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.8448171019554138,0.4255306720733642,0.4073998630046844,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.6578269004821777,0.1970321238040924,0.9103608131408693,285.4048156738281,284.95001220703125,298.4781799316406,294.5276794433594,297.2683410644531,296.91485595703125,285.4027404785156,1.0,0.6028748750686646,0.3054609298706054,0.3054609298706054,1.0,1.0,-3.1150057315826416,0.657077431678772,2.45792818069458,-0.0446405261754989,1.0,1.0,0.0,184.3939971923828,161.0,53510.6328125,0.0,2703.29150390625,1.0,278.1499938964844,281.3521728515625,297.52227783203125,301.02178955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476276993751526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2913.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037740,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.7623758912086487,0.3047844767570495,0.2787683308124542,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.9040926694869996,0.5144734382629395,0.4910334050655365,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9990000128746032,0.7837902903556824,0.4893338978290558,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8459213376045227,0.4207019209861755,0.4027414321899414,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.6575601100921631,0.1937862932682037,0.8952019810676575,285.34527587890625,284.95001220703125,298.4638366699219,294.4608764648437,297.2633361816406,296.9122619628906,285.342529296875,1.0,0.5937232375144958,0.30694779753685,0.30694779753685,1.0,1.0,-3.070403814315796,0.6487503051757812,2.421653509140014,-0.0433683842420578,1.0,1.0,0.0,178.8472137451172,164.0,52851.4609375,0.0,2586.986572265625,1.0,278.1499938964844,281.3133544921875,297.4547424316406,300.9151916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464139103889465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037800,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.7623758912086487,0.3047844767570495,0.2787683308124542,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.9040926694869996,0.5144734382629395,0.4910334050655365,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.9990000128746032,0.7837902903556824,0.4893338978290558,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8459213376045227,0.4207019209861755,0.4027414321899414,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.6575601100921631,0.1937862932682037,0.8952019810676575,285.34527587890625,284.95001220703125,298.4638366699219,294.4608764648437,297.2633361816406,296.9122619628906,285.342529296875,1.0,0.5937232375144958,0.30694779753685,0.30694779753685,1.0,1.0,-3.070403814315796,0.6487503051757812,2.421653509140014,-0.0433683842420578,1.0,1.0,0.0,178.8472137451172,164.0,52851.4609375,0.0,2586.986572265625,1.0,278.1499938964844,281.3133544921875,297.4547424316406,300.9151916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464139103889465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037860,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.7599937915802002,0.3007030189037323,0.2750830352306366,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.9016324281692504,0.5084056854248047,0.4853137135505676,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9990000128746032,0.7793798446655273,0.4874673187732696,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.8438782691955566,0.4158677458763122,0.3981691300868988,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.654742419719696,0.1905535161495208,0.8805499076843262,285.2897644042969,284.95001220703125,298.44940185546875,294.3939819335937,297.2585144042969,296.9100952148437,285.2875061035156,1.0,0.5880300998687744,0.308568000793457,0.308568000793457,1.0,1.0,-3.033740282058716,0.6429226994514465,2.390817642211914,-0.0411576628684997,1.0,1.0,0.0,176.47935485839844,167.0,52262.9609375,0.0,2504.93798828125,1.0,278.1499938964844,281.2776794433594,297.3869323730469,300.8080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844960629940033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037920,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.7599937915802002,0.3007030189037323,0.2750830352306366,296.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.9016324281692504,0.5084056854248047,0.4853137135505676,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9990000128746032,0.7793798446655273,0.4874673187732696,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.8438782691955566,0.4158677458763122,0.3981691300868988,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.654742419719696,0.1905535161495208,0.8805499076843262,285.2897644042969,284.95001220703125,298.44940185546875,294.3939819335937,297.2585144042969,296.9100952148437,285.2875061035156,1.0,0.5880300998687744,0.308568000793457,0.308568000793457,1.0,1.0,-3.033740282058716,0.6429226994514465,2.390817642211914,-0.0411576628684997,1.0,1.0,0.0,176.47935485839844,167.0,52262.9609375,0.0,2504.93798828125,1.0,278.1499938964844,281.2776794433594,297.3869323730469,300.8080444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844960629940033,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18037980,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.755810558795929,0.2966368198394775,0.2714800238609314,296.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8968806862831116,0.5023495554924011,0.4796725213527679,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9990000128746032,0.7735686898231506,0.489266574382782,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8398658633232117,0.4110251069068908,0.3936610817909241,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.6503482460975647,0.1873027086257934,0.8661913275718689,285.2403259277344,284.95001220703125,298.4346618652344,294.3273620605469,297.2533874511719,296.9080505371094,285.2382202148437,1.0,0.5839192271232605,0.3101882040500641,0.3101882040500641,1.0,1.0,-3.002112627029419,0.6384214162826538,2.363691091537476,-0.0381230749189853,1.0,1.0,0.0,176.11410522460938,155.0,51723.2109375,0.0,2444.113037109375,1.0,278.1499938964844,281.2452392578125,297.32061767578125,300.70623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436107635498047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038040,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.755810558795929,0.2966368198394775,0.2714800238609314,296.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8968806862831116,0.5023495554924011,0.4796725213527679,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9990000128746032,0.7735686898231506,0.489266574382782,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8398658633232117,0.4110251069068908,0.3936610817909241,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24151611328125,0.6503482460975647,0.1873027086257934,0.8661913275718689,285.2403259277344,284.95001220703125,298.4346618652344,294.3273620605469,297.2533874511719,296.9080505371094,285.2382202148437,1.0,0.5839192271232605,0.3101882040500641,0.3101882040500641,1.0,1.0,-3.002112627029419,0.6384214162826538,2.363691091537476,-0.0381230749189853,1.0,1.0,0.0,176.11410522460938,155.0,51723.2109375,0.0,2444.113037109375,1.0,278.1499938964844,281.2452392578125,297.32061767578125,300.70623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436107635498047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038100,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7552931904792786,0.2945898771286011,0.2696157693862915,296.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.8964940905570984,0.4993040561676025,0.4767840504646301,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.9990000128746032,0.77054762840271,0.4869308769702911,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8395642042160034,0.4085841774940491,0.391334980726242,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.6494949460029602,0.185653805732727,0.8586491346359253,285.2123107910156,284.95001220703125,298.4271240234375,294.2943115234375,297.2504272460937,296.9068908691406,285.2096862792969,1.0,0.5799721479415894,0.3109983205795288,0.3109983205795288,1.0,1.0,-2.9817323684692383,0.6348085403442383,2.346923828125,-0.0364469289779663,1.0,1.0,0.0,174.2345733642578,155.0,51404.4609375,0.0,2397.131103515625,1.0,278.1499938964844,281.2266540527344,297.2874755859375,300.654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429273366928101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.65966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038160,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.7556042075157166,0.2925285100936889,0.2677083015441894,296.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8971662521362305,0.4962358772754669,0.4738442301750183,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.9990000128746032,0.7678623795509338,0.482874184846878,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.8401654958724976,0.4061217308044433,0.3889579474925995,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.6493412256240845,0.1839939057826995,0.8508867621421814,285.1805114746094,284.95001220703125,298.41949462890625,294.261474609375,297.24755859375,296.9057006835937,285.1776733398437,1.0,0.5753544569015503,0.3118214607238769,0.3118214607238769,1.0,1.0,-2.958846092224121,0.6304948329925537,2.3283512592315674,-0.0352078080177307,1.0,1.0,0.0,171.4371337890625,158.0,51057.92578125,0.0,2341.572509765625,1.0,278.1499938964844,281.2060852050781,297.2539367675781,300.60040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421215415000916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.65185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038220,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7526651620864868,0.2884235680103302,0.2640207409858703,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8939700126647949,0.490107923746109,0.4680849611759186,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9990000128746032,0.7621532678604126,0.4819861948490143,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8374888896942139,0.401198536157608,0.3843211829662323,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.6459753513336182,0.1806881427764892,0.8360047340393066,285.1251525878906,284.95001220703125,298.4037780761719,294.1966552734375,297.2427062988281,296.9036560058594,285.12286376953125,1.0,0.5700527429580688,0.3134677410125732,0.3134677410125732,1.0,1.0,-2.922951459884644,0.6246930956840515,2.298258304595948,-0.0335323959589004,1.0,1.0,0.0,169.6063995361328,146.0,50475.359375,0.0,2268.705078125,1.0,278.1499938964844,281.17071533203125,297.1879272460937,300.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403212428092957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038280,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.7526651620864868,0.2884235680103302,0.2640207409858703,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8939700126647949,0.490107923746109,0.4680849611759186,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.9990000128746032,0.7621532678604126,0.4819861948490143,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8374888896942139,0.401198536157608,0.3843211829662323,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.6459753513336182,0.1806881427764892,0.8360047340393066,285.1251525878906,284.95001220703125,298.4037780761719,294.1966552734375,297.2427062988281,296.9036560058594,285.12286376953125,1.0,0.5700527429580688,0.3134677410125732,0.3134677410125732,1.0,1.0,-2.922951459884644,0.6246930956840515,2.298258304595948,-0.0335323959589004,1.0,1.0,0.0,169.6063995361328,146.0,50475.359375,0.0,2268.705078125,1.0,278.1499938964844,281.17071533203125,297.1879272460937,300.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403212428092957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038340,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.753080427646637,0.2843001782894134,0.2602066695690155,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8950640559196472,0.4839428067207336,0.4621782600879669,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.7566289901733398,0.4742125570774078,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8384642004966736,0.3962269425392151,0.3795276880264282,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6454352140426636,0.1773484647274017,0.8204165101051331,285.0638122558594,284.95001220703125,298.3872985839844,294.13336181640625,297.2378845214844,296.9015197753906,285.0608215332031,1.0,0.5607154965400696,0.3151139914989471,0.3151139914989471,1.0,1.0,-2.877436876296997,0.6160268187522888,2.2614099979400635,-0.0330535806715488,1.0,1.0,0.0,164.1832275390625,149.0,49803.5078125,0.0,2163.26806640625,1.0,278.1499938964844,281.131103515625,297.1236267089844,300.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383728861808777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038400,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.753080427646637,0.2843001782894134,0.2602066695690155,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8950640559196472,0.4839428067207336,0.4621782600879669,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9990000128746032,0.7566289901733398,0.4742125570774078,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8384642004966736,0.3962269425392151,0.3795276880264282,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6454352140426636,0.1773484647274017,0.8204165101051331,285.0638122558594,284.95001220703125,298.3872985839844,294.13336181640625,297.2378845214844,296.9015197753906,285.0608215332031,1.0,0.5607154965400696,0.3151139914989471,0.3151139914989471,1.0,1.0,-2.877436876296997,0.6160268187522888,2.2614099979400635,-0.0330535806715488,1.0,1.0,0.0,164.1832275390625,149.0,49803.5078125,0.0,2163.26806640625,1.0,278.1499938964844,281.131103515625,297.1236267089844,300.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383728861808777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038460,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7506220936775208,0.2802029550075531,0.256502091884613,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8924626708030701,0.4777841567993164,0.4563647210597992,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.7511616945266724,0.4722330570220947,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8362767100334167,0.3912364244461059,0.3748071193695068,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6424480080604553,0.1740384548902511,0.8053918480873108,285.0069580078125,284.95001220703125,298.3699951171875,294.0719909667969,297.2333679199219,296.8999328613281,285.0045471191406,1.0,0.5548636317253113,0.3169643580913543,0.3169643580913543,1.0,1.0,-2.8398749828338623,0.6100852489471436,2.2297897338867188,-0.0317192785441875,1.0,1.0,0.0,161.80487060546875,152.0,49211.0625,0.0,2088.60400390625,1.0,278.1499938964844,281.0951232910156,297.0611267089844,300.2877502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836147129535675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038520,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7506220936775208,0.2802029550075531,0.256502091884613,296.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8924626708030701,0.4777841567993164,0.4563647210597992,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.7511616945266724,0.4722330570220947,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8362767100334167,0.3912364244461059,0.3748071193695068,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6424480080604553,0.1740384548902511,0.8053918480873108,285.0069580078125,284.95001220703125,298.3699951171875,294.0719909667969,297.2333679199219,296.8999328613281,285.0045471191406,1.0,0.5548636317253113,0.3169643580913543,0.3169643580913543,1.0,1.0,-2.8398749828338623,0.6100852489471436,2.2297897338867188,-0.0317192785441875,1.0,1.0,0.0,161.80487060546875,152.0,49211.0625,0.0,2088.60400390625,1.0,278.1499938964844,281.0951232910156,297.0611267089844,300.2877502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836147129535675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18038580,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7464271783828735,0.2761377990245819,0.252889484167099,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.887576699256897,0.4716522991657257,0.4506398737430572,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.7444034218788147,0.4738346040248871,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8321399688720703,0.3862433135509491,0.3701481223106384,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.637976884841919,0.1707185357809066,0.7906869649887085,284.9565734863281,284.95001220703125,298.35162353515625,294.012939453125,297.2279357910156,296.8984680175781,284.9543151855469,1.0,0.5506113171577454,0.3188146948814392,0.3188146948814392,1.0,1.0,-2.807300806045532,0.6054399609565735,2.2018609046936035,-0.0287397466599941,1.0,1.0,0.0,161.35992431640625,140.0,48664.3671875,0.0,2032.957763671875,1.0,278.1499938964844,281.0627136230469,297.0022277832031,300.1927490234375,293.1499938964844,293.1499938964844,278.1499938964844,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340027332305908,1.0,0.0,0.0,3.9958341121673584,3.995861530303955,1.0653889148670714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.94677734375,0.0,1953.2872314453125,1895.4371337890625,0.0,2785.738037109375,0.9830604791641236,1.0,0.0,3.0,1.0,0.0
