time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038640,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7464271783828735,0.2761377990245819,0.252889484167099,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.887576699256897,0.4716522991657257,0.4506398737430572,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9990000128746032,0.7444034218788147,0.4738346040248871,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8321399688720703,0.3862433135509491,0.3701481223106384,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.637976884841919,0.1707185357809066,0.7906869649887085,284.9565734863281,284.95001220703125,298.35162353515625,294.012939453125,297.2279357910156,296.8984680175781,284.9543151855469,1.0,0.5506113171577454,0.3188146948814392,0.3188146948814392,1.0,1.0,-2.807300806045532,0.6054399609565735,2.2018609046936035,-0.0287397466599941,1.0,1.0,0.0,161.35992431640625,140.0,48664.3671875,0.0,2032.957763671875,1.0,278.1499938964844,281.0627136230469,297.0022277832031,300.1927490234375,293.1499938964844,293.1499938964844,278.1499938964844,36030.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340027332305908,1.0,0.0,0.0,3.9958341121673584,3.995861530303955,1.0653889148670714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.94677734375,0.0,1953.2872314453125,1895.4371337890625,0.0,2785.738037109375,0.9830604791641236,1.0,0.0,3.0,1.0,0.0
18038700,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7457598447799683,0.2741027474403381,0.2510349452495575,296.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8869832754135132,0.4685797691345215,0.4477243721485138,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.7408909201622009,0.4716895222663879,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8316381573677063,0.3837338387966156,0.3677587807178497,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6369246244430542,0.1690392345190048,0.7830238342285156,284.9313659667969,284.95001220703125,298.3420104980469,293.9844055175781,297.2248229980469,296.8975830078125,284.9290771484375,1.0,0.5467132329940796,0.3197398781776428,0.3197398781776428,1.0,1.0,-2.786912679672241,0.6018558740615845,2.1850569248199463,-0.0272179003804922,0.981523096561432,0.981523096561432,0.0,159.6452178955078,140.0,48313.4765625,0.0,1991.85205078125,1.0,278.1499938964844,281.0477294921875,296.97332763671875,300.14410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36460.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328818082809448,1.0,0.0,0.0,3.986885786056519,3.9869132041931152,1.060622594195593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.0693359375,0.0,1945.025390625,1895.4371337890625,0.0,2775.28857421875,0.9810794591903688,1.0,0.0,3.0,1.0,0.0
18038760,296.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7460365295410156,0.2720896601676941,0.2491548061370849,296.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8876159191131592,0.4655220210552215,0.4447760581970215,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.7378032803535461,0.467608630657196,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8321731686592102,0.3812330663204193,0.3653313219547272,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6366429328918457,0.1673673838376999,0.7751659154891968,284.912109375,284.95001220703125,298.33209228515625,293.95660400390625,297.2217712402344,296.8968505859375,284.91046142578125,1.0,0.5420621633529663,0.3206306099891662,0.3206306099891662,1.0,1.0,-2.7638535499572754,0.5973716974258423,2.1664819717407227,-0.026052014902234,0.958312213420868,0.958312213420868,0.0,156.95179748535156,128.0,47865.8359375,0.0,1942.43212890625,1.0,278.1499938964844,281.0406494140625,296.943359375,300.0882873535156,293.1499938964844,293.1499938964844,278.1499938964844,37212.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314302563667297,1.0,0.0,0.0,3.958425521850586,3.958452939987183,1.0455341907800175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.388671875,0.0,1913.97998046875,1895.4371337890625,0.0,2761.763916015625,0.9750988483428956,1.0,0.0,3.0,1.0,0.0
18038820,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7484675049781799,0.2682002186775207,0.2454369962215423,296.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8912739157676697,0.4595342874526977,0.4389117956161499,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7331013679504395,0.4559405744075775,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8352725505828857,0.3763338327407837,0.3604879379272461,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6376253366470337,0.1641291379928589,0.7595083117485046,284.89288330078125,284.95001220703125,298.3112487792969,293.9034423828125,297.2164306640625,296.8965148925781,284.892333984375,1.0,0.5311802625656128,0.3224120736122131,0.3224120736122131,1.0,1.0,-2.7136785984039307,0.5870952606201172,2.1265830993652344,-0.0242912750691175,0.911903440952301,0.911903440952301,0.0,149.90878295898438,131.0,46800.390625,0.0,1831.923828125,1.0,278.1499938964844,281.0460510253906,296.8822937011719,299.9631042480469,293.1499938964844,293.1499938964844,278.1499938964844,38669.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271659016609192,1.0,0.0,0.0,3.8608670234680176,3.860893726348877,9.94633296613756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.64501953125,0.0,1801.7979736328125,1895.4371337890625,0.0,2722.0791015625,0.9540799856185912,1.0,0.0,3.0,1.0,0.0
18038880,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7484675049781799,0.2682002186775207,0.2454369962215423,296.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8912739157676697,0.4595342874526977,0.4389117956161499,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.7331013679504395,0.4559405744075775,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8352725505828857,0.3763338327407837,0.3604879379272461,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6376253366470337,0.1641291379928589,0.7595083117485046,284.89288330078125,284.95001220703125,298.3112487792969,293.9034423828125,297.2164306640625,296.8965148925781,284.892333984375,1.0,0.5311802625656128,0.3224120736122131,0.3224120736122131,1.0,1.0,-2.7136785984039307,0.5870952606201172,2.1265830993652344,-0.0242912750691175,0.911903440952301,0.911903440952301,0.0,149.90878295898438,131.0,46800.390625,0.0,1831.923828125,1.0,278.1499938964844,281.0460510253906,296.8822937011719,299.9631042480469,293.1499938964844,293.1499938964844,278.1499938964844,38669.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271659016609192,1.0,0.0,0.0,3.8608670234680176,3.860893726348877,9.94633296613756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.64501953125,0.0,1801.7979736328125,1895.4371337890625,0.0,2722.0791015625,0.9540799856185912,1.0,0.0,3.0,1.0,0.0
18038940,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7480339407920837,0.2645596265792846,0.2420300096273422,296.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8911123275756836,0.453809529542923,0.4333776235580444,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7292666435241699,0.450429618358612,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8351314067840576,0.3716547787189483,0.3559381365776062,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.63625568151474,0.1611053943634033,0.7452535629272461,284.90234375,284.95001220703125,298.2889404296875,293.8538513183594,297.2128295898437,296.8983154296875,284.9029846191406,1.0,0.5240422487258911,0.3241935670375824,0.3241935670375824,1.0,1.0,-2.6736950874328613,0.5797470211982727,2.0939481258392334,-0.0227249190211296,0.8823156356811523,0.8823156356811523,0.0,146.04904174804688,134.0,45785.625,0.0,1754.4110107421875,1.0,278.1499938964844,281.0746459960937,296.82550048828125,299.8379821777344,293.1499938964844,293.1499938964844,278.45001220703125,39163.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821384608745575,1.0,0.0,0.0,3.738974332809448,3.738999605178833,9.328207966063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.15576171875,0.0,1658.6776123046875,1895.4371337890625,0.0,2668.401611328125,0.9273458123207092,1.0,0.0,3.0,1.0,0.0
18039000,296.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7480339407920837,0.2645596265792846,0.2420300096273422,296.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8911123275756836,0.453809529542923,0.4333776235580444,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.7292666435241699,0.450429618358612,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8351314067840576,0.3716547787189483,0.3559381365776062,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.63625568151474,0.1611053943634033,0.7452535629272461,284.90234375,284.95001220703125,298.2889404296875,293.8538513183594,297.2128295898437,296.8983154296875,284.9029846191406,1.0,0.5240422487258911,0.3241935670375824,0.3241935670375824,1.0,1.0,-2.6736950874328613,0.5797470211982727,2.0939481258392334,-0.0227249190211296,0.8823156356811523,0.8823156356811523,0.0,146.04904174804688,134.0,45785.625,0.0,1754.4110107421875,1.0,278.1499938964844,281.0746459960937,296.82550048828125,299.8379821777344,293.1499938964844,293.1499938964844,278.45001220703125,39163.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821384608745575,1.0,0.0,0.0,3.738974332809448,3.738999605178833,9.328207966063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.15576171875,0.0,1658.6776123046875,1895.4371337890625,0.0,2668.401611328125,0.9273458123207092,1.0,0.0,3.0,1.0,0.0
18039060,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7460305690765381,0.2615114748477936,0.239149734377861,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8887086510658264,0.4487661719322204,0.4284623861312866,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7253983020782471,0.4488426148891449,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8330932259559631,0.3675456047058105,0.3519165217876434,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6335744857788086,0.1584325134754181,0.7327450513839722,284.99859619140625,284.95001220703125,298.2649841308594,293.8081970214844,297.2116394042969,296.9033508300781,284.9961853027344,1.0,0.5191040635108948,0.3262942135334015,0.3262942135334015,1.0,1.0,-2.64255166053772,0.5757235288619995,2.0668282508850098,-0.0203358642756938,0.9672277569770812,0.9672277569770812,0.0,144.24099731445312,137.0,44596.2109375,0.0,1700.8052978515625,1.0,278.4428405761719,281.2420959472656,296.75469970703125,299.6448059082031,293.1499938964844,293.1499938964844,278.1499938964844,34305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067929148674011,1.0,0.0,0.0,3.808966398239136,3.808991670608521,9.68071844908991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0498046875,0.0,1704.0933837890625,1895.4371337890625,0.0,2533.69091796875,0.9397088885307312,1.0,0.0,3.0,1.0,0.0
18039120,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7460305690765381,0.2615114748477936,0.239149734377861,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8887086510658264,0.4487661719322204,0.4284623861312866,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7253983020782471,0.4488426148891449,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8330932259559631,0.3675456047058105,0.3519165217876434,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6335744857788086,0.1584325134754181,0.7327450513839722,284.99859619140625,284.95001220703125,298.2649841308594,293.8081970214844,297.2116394042969,296.9033508300781,284.9961853027344,1.0,0.5191040635108948,0.3262942135334015,0.3262942135334015,1.0,1.0,-2.64255166053772,0.5757235288619995,2.0668282508850098,-0.0203358642756938,0.9672277569770812,0.9672277569770812,0.0,144.24099731445312,137.0,44596.2109375,0.0,1700.8052978515625,1.0,278.4428405761719,281.2420959472656,296.75469970703125,299.6448059082031,293.1499938964844,293.1499938964844,278.1499938964844,34305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067929148674011,1.0,0.0,0.0,3.808966398239136,3.808991670608521,9.68071844908991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0498046875,0.0,1704.0933837890625,1895.4371337890625,0.0,2533.69091796875,0.9397088885307312,1.0,0.0,3.0,1.0,0.0
18039180,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7417711615562439,0.2576740682125091,0.235965609550476,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8835203051567078,0.4428613781929016,0.4232068657875061,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.7188332676887512,0.4509903490543365,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.828689694404602,0.3627116084098816,0.3476250171661377,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.629166841506958,0.1554239690303802,0.7200244665145874,284.8733825683594,284.95001220703125,298.2392883300781,293.7669677734375,297.20709228515625,296.904541015625,284.8759155273437,1.0,0.5156716704368591,0.3283948600292206,0.3283948600292206,1.0,1.0,-2.614549160003662,0.5725695490837097,2.041979551315308,-0.0178908798843622,0.8492422103881836,0.8492422103881836,0.0,144.19520568847656,140.0,44492.75390625,0.0,1660.559814453125,1.0,278.1571655273437,281.0795288085937,296.779052734375,299.7369384765625,293.1499938964844,293.1499938964844,278.45001220703125,40828.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814098060131073,1.0,0.0,0.0,3.635579109191896,3.635603904724121,8.819429808681889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.658203125,0.0,1553.16650390625,1895.4371337890625,0.0,2600.982177734375,0.9056708216667176,1.0,0.0,3.0,1.0,0.0
18039240,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7417711615562439,0.2576740682125091,0.235965609550476,296.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8835203051567078,0.4428613781929016,0.4232068657875061,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.7188332676887512,0.4509903490543365,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.828689694404602,0.3627116084098816,0.3476250171661377,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.629166841506958,0.1554239690303802,0.7200244665145874,284.8733825683594,284.95001220703125,298.2392883300781,293.7669677734375,297.20709228515625,296.904541015625,284.8759155273437,1.0,0.5156716704368591,0.3283948600292206,0.3283948600292206,1.0,1.0,-2.614549160003662,0.5725695490837097,2.041979551315308,-0.0178908798843622,0.8492422103881836,0.8492422103881836,0.0,144.19520568847656,140.0,44492.75390625,0.0,1660.559814453125,1.0,278.1571655273437,281.0795288085937,296.779052734375,299.7369384765625,293.1499938964844,293.1499938964844,278.45001220703125,40828.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814098060131073,1.0,0.0,0.0,3.635579109191896,3.635603904724121,8.819429808681889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.658203125,0.0,1553.16650390625,1895.4371337890625,0.0,2600.982177734375,0.9056708216667176,1.0,0.0,3.0,1.0,0.0
18039300,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7391610145568848,0.2560122311115265,0.234342023730278,296.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8803014755249023,0.4401920437812805,0.4205389618873596,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7154239416122437,0.452970951795578,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8259375691413879,0.360512375831604,0.3454321324825287,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6264832615852356,0.1539684832096099,0.7133715152740479,284.9886779785156,284.95001220703125,298.2257080078125,293.74810791015625,297.2049560546875,296.90545654296875,284.9930419921875,1.0,0.5143184661865234,0.3294451832771301,0.3294451832771301,1.0,1.0,-2.601140022277832,0.5711345076560974,2.03000545501709,-0.0166518241167068,0.9185943007469176,0.9185943007469176,0.0,144.6006622314453,140.0,43563.046875,0.0,1643.4366455078125,1.0,278.4012451171875,281.2467041015625,296.6924743652344,299.4877319335937,293.1499938964844,293.1499938964844,278.45001220703125,36024.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049343824386597,1.0,0.0,0.0,3.645677089691162,3.645700931549072,8.868489658198087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.8115234375,0.0,1528.5447998046875,1895.4371337890625,0.0,2516.62451171875,0.9063749313354492,1.0,0.0,3.0,1.0,0.0
18039360,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7368399500846863,0.2544969916343689,0.2329905927181244,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8773321509361267,0.4376882314682007,0.4181890785694122,296.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.7119919657707214,0.4549408853054046,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8233864903450012,0.3584534525871277,0.3435008823871612,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6239424347877502,0.1525883227586746,0.7072585225105286,284.9809265136719,284.95001220703125,298.2116394042969,293.7304992675781,297.2032470703125,296.9071960449219,284.9787292480469,1.0,0.5132129192352295,0.3303854763507843,0.3303854763507843,1.0,1.0,-2.5893914699554443,0.5699225664138794,2.0194690227508545,-0.0154865561053156,0.9265076518058776,0.9265076518058776,0.0,145.0672149658203,128.0,43410.16015625,0.0,1629.0418701171875,1.0,278.442626953125,281.25030517578125,296.6820068359375,299.5022888183594,293.1499938964844,293.1499938964844,278.1499938964844,34698.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000974059104919,1.0,0.0,0.0,3.6960232257843018,3.69604754447937,9.11512586299068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.333984375,0.0,1575.118896484375,1895.4371337890625,0.0,2472.3154296875,0.9145206809043884,1.0,0.0,3.0,1.0,0.0
18039420,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7356066107749939,0.2507199943065643,0.2297161370515823,296.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8761046528816223,0.4318459331989288,0.4128394722938537,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7041637301445007,0.4509800970554352,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8222998380661011,0.3536267876625061,0.3390706479549408,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6217666268348694,0.149462029337883,0.6933977603912354,284.8768615722656,284.95001220703125,298.18194580078125,293.6991882324219,297.1962280273437,296.90673828125,284.8788757324219,1.0,0.506205141544342,0.3322660624980926,0.3322660624980926,1.0,1.0,-2.5523111820220947,0.5632535219192505,1.989057660102844,-0.0139337703585624,0.8182664513587952,0.8182664513587952,0.0,142.05877685546875,116.0,43055.06640625,0.0,1564.796142578125,1.0,278.1581420898437,281.1111755371094,296.7057800292969,299.5770874023437,293.1499938964844,293.1499938964844,278.45001220703125,41475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061518669128418,1.0,0.0,0.0,3.4816601276397705,3.4816834926605225,8.088464369393478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.068359375,0.0,1392.9029541015625,1895.4371337890625,0.0,2527.8017578125,0.8723581433296204,1.0,0.0,3.0,1.0,0.0
18039480,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7356066107749939,0.2507199943065643,0.2297161370515823,296.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8761046528816223,0.4318459331989288,0.4128394722938537,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7041637301445007,0.4509800970554352,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8222998380661011,0.3536267876625061,0.3390706479549408,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6217666268348694,0.149462029337883,0.6933977603912354,284.8768615722656,284.95001220703125,298.18194580078125,293.6991882324219,297.1962280273437,296.90673828125,284.8788757324219,1.0,0.506205141544342,0.3322660624980926,0.3322660624980926,1.0,1.0,-2.5523111820220947,0.5632535219192505,1.989057660102844,-0.0139337703585624,0.8182664513587952,0.8182664513587952,0.0,142.05877685546875,116.0,43055.06640625,0.0,1564.796142578125,1.0,278.1581420898437,281.1111755371094,296.7057800292969,299.5770874023437,293.1499938964844,293.1499938964844,278.45001220703125,41475.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061518669128418,1.0,0.0,0.0,3.4816601276397705,3.4816834926605225,8.088464369393478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.068359375,0.0,1392.9029541015625,1895.4371337890625,0.0,2527.8017578125,0.8723581433296204,1.0,0.0,3.0,1.0,0.0
18039540,296.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.7378624677658081,0.0,0.2265734523534774,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.8793708086013794,0.0,0.4076339304447174,296.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.0,0.4404379427433014,296.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.825049638748169,0.0,0.3347141146659851,296.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.6223770976066589,0.0,0.6792870759963989,284.96270751953125,294.1499938964844,298.1499938964844,293.6734619140625,297.1908569335937,296.9089660644531,284.9604187011719,0.0,0.0,0.3341466188430786,0.3341466188430786,1.0,1.0,-2.5074288845062256,0.5540913939476013,1.953337550163269,-0.0131775010377168,0.0,0.0,0.0,135.9643096923828,60.0,41775.04296875,0.0,1478.6917724609375,0.0,278.4409484863281,281.269775390625,296.6150207519531,299.3370056152344,293.1499938964844,293.1499938964844,278.1499938964844,35417.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.528740406036377,3.528763055801392,8.308692827085906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1398.18603515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632263183594,0.7378624677658081,0.0,0.2265734523534774,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96258544921875,0.8793708086013794,0.0,0.4076339304447174,296.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.9990000128746032,0.0,0.4404379427433014,296.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.825049638748169,0.0,0.3347141146659851,296.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.6223770976066589,0.0,0.6792870759963989,284.96270751953125,294.1499938964844,298.1499938964844,293.6734619140625,297.1908569335937,296.9089660644531,284.9604187011719,0.0,0.0,0.3341466188430786,0.3341466188430786,1.0,1.0,-2.5074288845062256,0.5540913939476013,1.953337550163269,-0.0131775010377168,0.0,0.0,0.0,135.9643096923828,60.0,41775.04296875,0.0,1478.6917724609375,0.0,278.4409484863281,281.269775390625,296.6150207519531,299.3370056152344,293.1499938964844,293.1499938964844,278.1499938964844,35417.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.528740406036377,3.528763055801392,8.308692827085906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1398.18603515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0015544539783149,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.1547603458166122,0.0,0.0016369170043617,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.4118126034736633,0.0,0.0012090218951925,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,0.0016369184013456,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,0.0077646546997129,288.412841796875,294.1499938964844,298.1270751953125,293.66070556640625,296.30889892578125,296.6542663574219,283.41278076171875,0.0,0.0,0.2514095306396484,0.2514095306396484,1.0,1.0,-0.0166821405291557,0.0031097223982214,0.0135724181309342,-0.0349510461091995,0.0,0.0,0.0,-0.093162827193737,60.0,2483.28173828125,0.0,-1.870709456852637e-05,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,-9.284121915698053e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.01647651390994e-15,-8.033023302534553e-15,-7.032883438381908e-20,-2.694388115398461e-12,-2.6943755386532597e-12,-1.2672848698759489e-17,0.0,0.0,-0.0,0.0,0.0,1.5428054462703575e-24,4.439756127584933e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0009480717708356,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.001647760043852,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0019452867563813,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.0013673377688974,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,0.0030010640621185,288.243408203125,294.1499938964844,298.110595703125,293.6541748046875,296.47833251953125,296.8475952148437,282.69537353515625,0.0,0.0,0.2004879713058471,0.2004879713058471,1.0,1.0,-0.0093723200261592,0.0016032971907407,0.0077690230682492,-0.03174764290452,0.0,0.0,0.0,-0.0543950982391834,60.0,1670.5516357421875,0.0,-7.7950899139978e-06,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.983735576110052e-26,-2.3501056916540223e-26,-2.4409306832903973e-29,-3.916291986806291e-18,-3.913749233603303e-18,-2.5429896845547306e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.6217765531037e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.943817713065072e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,7.13318950147368e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,0.0001002517674351,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004856507584918,288.1591491699219,294.1499938964844,298.05914306640625,293.6415405273437,296.5525207519531,297.3391418457031,281.8916931152344,0.0,0.0,0.0668293237686157,0.0668293237686157,1.0,1.0,-0.0010216089431196,1.5446741599589586e-05,0.0010061622597277,-0.0301642771810293,0.0,0.0,0.0,-0.0105427345260977,60.0,526.7546997070312,0.0,-7.143329128211917e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181807695969097e-40,-2.494129097697812e-40,-1.539914908415828e-40,3.661834059924921e-21,1.6166274710326637e-21,2.0452064879180618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.6217765531037e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.943817713065072e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947570800781,0.0,0.0,7.13318950147368e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,0.0001002517674351,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004856507584918,288.1591491699219,294.1499938964844,298.05914306640625,293.6415405273437,296.5525207519531,297.3391418457031,281.8916931152344,0.0,0.0,0.0668293237686157,0.0668293237686157,1.0,1.0,-0.0010216089431196,1.5446741599589586e-05,0.0010061622597277,-0.0301642771810293,0.0,0.0,0.0,-0.0105427345260977,60.0,526.7546997070312,0.0,-7.143329128211917e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.181807695969097e-40,-2.494129097697812e-40,-1.539914908415828e-40,3.661834059924921e-21,1.6166274710326637e-21,2.0452064879180618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.797445818549022e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001032520667649,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.635143992956728e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.000103217556898,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0004891793360002,288.1455993652344,294.1499938964844,298.0292053222656,293.63751220703125,296.5662841796875,297.4941101074219,281.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441192425787,1.853807418683573e-08,0.0010441007325425,-0.0275505632162094,0.0,0.0,0.0,-0.0102129131555557,60.0,296.9967041015625,0.0,-7.432362281178939e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3032075718220799e-43,1.5834672646870433e-43,8.547920632381384e-44,3.344493164943628e-21,1.6800955086650476e-21,1.664397555304384e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.697554196463898e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0001021190182655,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,7.542357343481854e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0001021195421344,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0004844064242206,288.1318359375,294.1499938964844,297.99658203125,293.6349182128906,296.57965087890625,297.59844970703125,281.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333666577935,9.780209531129458e-09,0.0010333568789064,-0.0246374197304248,0.0,0.0,0.0,-0.0096547733992338,60.0,170.76280212402344,0.0,-7.280541325371814e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3558790152697358e-21,1.67781823762563e-21,1.6780607776441057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.52885311562568e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0001003437428153,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,7.411374826915562e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0001003437355393,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.000475976470625,288.10406494140625,294.1499938964844,297.9237670898437,293.6336364746094,296.6046447753906,297.70880126953125,281.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.662987577816693e-09,0.0010153811890631,-0.0191272981464862,0.0,0.0,0.0,-0.0086117107421159,60.0,66.82319641113281,0.0,-7.029434812011459e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.355704329910884e-21,1.677852972749009e-21,1.677851256187679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.52885311562568e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0001003437428153,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,7.411374826915562e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,0.0001003437355393,297.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,0.000475976470625,288.10406494140625,294.1499938964844,297.9237670898437,293.6336364746094,296.6046447753906,297.70880126953125,281.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153888724744,7.662987577816693e-09,0.0010153811890631,-0.0191272981464862,0.0,0.0,0.0,-0.0086117107421159,60.0,66.82319641113281,0.0,-7.029434812011459e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.355704329910884e-21,1.677852972749009e-21,1.677851256187679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.441905422136188e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.942812903318554e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,7.34374625608325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.942812175722791e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0004716334806289,288.0758361816406,294.1499938964844,297.841552734375,293.6370544433594,296.62744140625,297.7516174316406,281.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006118603982,6.579476075074808e-09,0.0010061119683086,-0.0162893142551183,0.0,0.0,0.0,-0.0080745471641421,60.0,37.406368255615234,0.0,-6.901720439600467e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.355705339652843e-21,1.6778526698264217e-21,1.6778526698264217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.441905422136188e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.942812903318554e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,7.34374625608325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.942812175722791e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0004716334806289,288.0758361816406,294.1499938964844,297.841552734375,293.6370544433594,296.62744140625,297.7516174316406,281.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006118603982,6.579476075074808e-09,0.0010061119683086,-0.0162893142551183,0.0,0.0,0.0,-0.0080745471641421,60.0,37.406368255615234,0.0,-6.901720439600467e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.355705339652843e-21,1.6778526698264217e-21,1.6778526698264217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.533078264212236e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0001003882134682,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,7.414657738991082e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.0001003882134682,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0004761877644341,288.0468139648437,294.1499938964844,297.7509155273437,293.6444396972656,296.6482238769531,297.7608947753906,281.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158255463466,7.715351024728534e-09,0.0010158178629353,-0.0192644502967596,0.0,0.0,0.0,-0.0086376136168837,60.0,28.851224899291992,0.0,-7.035636429009173e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778525688522253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.533078264212236e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0001003882134682,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,7.414657738991082e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.0001003882134682,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,0.0004761877644341,288.0468139648437,294.1499938964844,297.7509155273437,293.6444396972656,296.6482238769531,297.7608947753906,281.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158255463466,7.715351024728534e-09,0.0010158178629353,-0.0192644502967596,0.0,0.0,0.0,-0.0086376136168837,60.0,28.851224899291992,0.0,-7.035636429009173e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778525688522253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.881977894110604e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0001040623101289,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,7.686025492148474e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001040623028529,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0004936158074997,288.01629638671875,294.1499938964844,297.6526794433594,293.6551513671875,296.6673889160156,297.7353820800781,281.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529948631301,1.2062637111398544e-08,0.001052982872352,-0.0306457132101058,0.0,0.0,0.0,-0.0107927080243825,60.0,26.40880584716797,0.0,-7.560035442111257e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778525688522253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.881977894110604e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0001040623101289,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,7.686025492148474e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001040623028529,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0004936158074997,288.01629638671875,294.1499938964844,297.6526794433594,293.6551513671875,296.6673889160156,297.7353820800781,281.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529948631301,1.2062637111398544e-08,0.001052982872352,-0.0306457132101058,0.0,0.0,0.0,-0.0107927080243825,60.0,26.40880584716797,0.0,-7.560035442111257e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778525688522253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,0.0001015823800116,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0001069714635377,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.900895434431732e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,0.0001069714562618,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.0005074153887107,288.00030517578125,294.1499938964844,297.6010131835937,293.6615295410156,296.6764831542969,297.7059936523437,281.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824287310242,1.5504987516123947e-08,0.0010824132477864,-0.0396497435867786,0.0,0.0,0.0,-0.0124992048367857,60.0,26.07127571105957,0.0,-7.988629846522599e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,0.0001047290352289,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0001102850510505,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,8.145636093104258e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0001102850437746,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,0.0005231333198025,287.9836120605469,294.1499938964844,297.5477600097656,293.6684875488281,296.68524169921875,297.6617126464844,281.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159556452184,1.9426051878213e-08,0.001115936320275,-0.0498942695558071,0.0,0.0,0.0,-0.0144430166110396,60.0,26.067174911499023,0.0,-8.491202407867604e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.00011016910139,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0001160137180704,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,8.568754128646106e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0001160137107945,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0005503072752617,287.9482116699219,294.1499938964844,297.4370422363281,293.6838073730469,296.7015380859375,297.5445556640625,281.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739333858713,2.6205324132888563e-08,0.0011739071924239,-0.0675683096051216,0.0,0.0,0.0,-0.0178038049489259,60.0,26.489585876464844,0.0,-9.396227085289864e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
