time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040680,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,0.00011016910139,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,0.0001160137180704,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,8.568754128646106e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0001160137107945,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0005503072752617,287.9482116699219,294.1499938964844,297.4370422363281,293.6838073730469,296.7015380859375,297.5445556640625,281.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739333858713,2.6205324132888563e-08,0.0011739071924239,-0.0675683096051216,0.0,0.0,0.0,-0.0178038049489259,60.0,26.489585876464844,0.0,-9.396227085289864e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0001079047870007,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0001136292776209,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,8.392639574594796e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0001136292703449,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0005389968864619,287.91143798828125,294.1499938964844,297.3214416503906,293.70050048828125,296.7154846191406,297.4245910644531,282.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149837160483,2.3383314839975355e-08,0.0011498137610033,-0.0602177008986473,0.0,0.0,0.0,-0.0164049994200468,60.0,26.63087654113769,0.0,-9.013928803369708e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0001079047870007,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,0.0001136292776209,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,8.392639574594796e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0001136292703449,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0005389968864619,287.91143798828125,294.1499938964844,297.3214416503906,293.70050048828125,296.7154846191406,297.4245910644531,282.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149837160483,2.3383314839975355e-08,0.0011498137610033,-0.0602177008986473,0.0,0.0,0.0,-0.0164049994200468,60.0,26.63087654113769,0.0,-9.013928803369708e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001006031234283,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.000105940249341,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,7.824728527339175e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001059402420651,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0005025243735872,287.8758544921875,294.1499938964844,297.2017822265625,293.718017578125,296.7261962890625,297.3300170898437,282.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720309801399,1.4284214699955557e-08,0.0010720167774707,-0.0364575460553169,0.0,0.0,0.0,-0.0118942279368639,60.0,25.813438415527344,0.0,-7.835280513290854e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0001006031234283,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.000105940249341,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,7.824728527339175e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0001059402420651,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0005025243735872,287.8758544921875,294.1499938964844,297.2017822265625,293.718017578125,296.7261962890625,297.3300170898437,282.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720309801399,1.4284214699955557e-08,0.0010720167774707,-0.0364575460553169,0.0,0.0,0.0,-0.0118942279368639,60.0,25.813438415527344,0.0,-7.835280513290854e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.521807078272104e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0001002695062197,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.405888754874468e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001002694989438,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004756255075335,287.84210205078125,294.1499938964844,297.0790405273437,293.73583984375,296.7336730957031,297.2626647949219,282.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146351996809,7.574047167224762e-09,0.001014627632685,-0.018894350156188,0.0,0.0,0.0,-0.0085676545277237,60.0,24.59161949157715,0.0,-7.01890527921023e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.521807078272104e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0001002695062197,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.405888754874468e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001002694989438,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,0.0004756255075335,287.84210205078125,294.1499938964844,297.0790405273437,293.73583984375,296.7336730957031,297.2626647949219,282.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146351996809,7.574047167224762e-09,0.001014627632685,-0.018894350156188,0.0,0.0,0.0,-0.0085676545277237,60.0,24.59161949157715,0.0,-7.01890527921023e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.452823724132033e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.95430746115744e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.352234388235956e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.95430673356168e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004721797595266,287.8254699707031,294.1499938964844,297.0167541503906,293.74468994140625,296.73638916015625,297.2328796386719,282.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072772856801,6.714444555910859e-09,0.0010072706500068,-0.0166428498923778,0.0,0.0,0.0,-0.0081414794549345,60.0,24.10476303100586,0.0,-6.917565542607917e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.52413320192136e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,0.0001002939970931,299.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,7.407697557937354e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0001002939898171,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.00047574180644,287.8087463378906,294.1499938964844,296.9540405273437,293.7534484863281,296.73858642578125,297.19842529296875,282.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148648871108,7.602888096869265e-09,0.0010148573201149,-0.0189699027687311,0.0,0.0,0.0,-0.0085818674415349,60.0,23.77004623413086,0.0,-7.022320147598293e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0001003704892355,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001056952532962,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.806633220752701e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001056952460203,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0005013626650907,287.77398681640625,294.1499938964844,296.82769775390625,293.7704467773437,296.7413024902344,297.0813903808594,282.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069501042366,1.3993868286377165e-08,0.001069486956112,-0.0356982126832008,0.0,0.0,0.0,-0.0117500536143779,60.0,23.70559501647949,0.0,-7.799033596711524e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0001003704892355,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001056952532962,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,7.806633220752701e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001056952460203,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0005013626650907,287.77398681640625,294.1499938964844,296.82769775390625,293.7704467773437,296.7413024902344,297.0813903808594,282.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069501042366,1.3993868286377165e-08,0.001069486956112,-0.0356982126832008,0.0,0.0,0.0,-0.0117500536143779,60.0,23.70559501647949,0.0,-7.799033596711524e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.000106159299321,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0001117911597248,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,8.256875298684463e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001117911597248,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.000530278601218,287.73663330078125,294.1499938964844,296.7008972167969,293.7864685058594,296.7416381835937,296.89959716796875,282.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311980197206,2.1207307909776322e-08,0.001131176832132,-0.0545432269573211,0.0,0.0,0.0,-0.0153261078521609,60.0,24.26986694335937,0.0,-8.724565958573295e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.000106159299321,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0001117911597248,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,8.256875298684463e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0001117911597248,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.000530278601218,287.73663330078125,294.1499938964844,296.7008972167969,293.7864685058594,296.7416381835937,296.89959716796875,282.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311980197206,2.1207307909776322e-08,0.001131176832132,-0.0545432269573211,0.0,0.0,0.0,-0.0153261078521609,60.0,24.26986694335937,0.0,-8.724565958573295e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0001050909486366,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0001106661293306,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,8.173780224751681e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001106661220546,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0005249421810731,287.6979064941406,294.1499938964844,296.57452392578125,293.8011779785156,296.73931884765625,296.7341003417969,282.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198411229997,1.98758414171607e-08,0.001119821332395,-0.0510684624314308,0.0,0.0,0.0,-0.0146661922335624,60.0,24.55018615722656,0.0,-8.549826446824228e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0001050909486366,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0001106661293306,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,8.173780224751681e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001106661220546,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,0.0005249421810731,287.6979064941406,294.1499938964844,296.57452392578125,293.8011779785156,296.73931884765625,296.7341003417969,282.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198411229997,1.98758414171607e-08,0.001119821332395,-0.0510684624314308,0.0,0.0,0.0,-0.0146661922335624,60.0,24.55018615722656,0.0,-8.549826446824228e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.869582572719082e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0001039317430695,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.676379755139351e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,0.0001039317357935,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004929978749714,287.6606140136719,294.1499938964844,296.4494934082031,293.8143005371094,296.7347412109375,296.6233215332031,282.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516968322917,1.1906753805135397e-08,0.0010516848415136,-0.0302377510815858,0.0,0.0,0.0,-0.0107156056910753,60.0,23.92805862426757,0.0,-7.540901947322709e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.869582572719082e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0001039317430695,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.676379755139351e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,0.0001039317357935,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,0.0004929978749714,287.6606140136719,294.1499938964844,296.4494934082031,293.8143005371094,296.7347412109375,296.6233215332031,282.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516968322917,1.1906753805135397e-08,0.0010516848415136,-0.0302377510815858,0.0,0.0,0.0,-0.0107156056910753,60.0,23.92805862426757,0.0,-7.540901947322709e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.60460092755966e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0001011413405649,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,7.470280979759991e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0001011413405649,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.000479761743918,287.6427001953125,294.1499938964844,296.38775634765625,293.8201904296875,296.73175048828125,296.5842590332031,282.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023453194648,8.604930989974946e-09,0.0010234446963295,-0.0215941052883863,0.0,0.0,0.0,-0.009078717790544,60.0,23.43651962280273,0.0,-7.14140853119716e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.47069129324518e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.973120177164674e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,7.366128556896001e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.973120177164674e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.000473072839668,287.62506103515625,294.1499938964844,296.3266906738281,293.8255920410156,296.728271484375,296.55096435546875,282.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009173807688,6.936347496377948e-09,0.0010091668227687,-0.0172240920364856,0.0,0.0,0.0,-0.0082514798268675,60.0,22.977333068847656,0.0,-6.943655250779558e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.613678412279114e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,0.0001012369248201,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,7.477340841433033e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0001012369248201,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004802153271157,287.589599609375,294.1499938964844,296.2069702148437,293.8348999023437,296.71990966796875,296.47332763671875,282.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243922006338,8.717831789795127e-09,0.0010243834694847,-0.0218897778540849,0.0,0.0,0.0,-0.0091345543041825,60.0,22.43515968322754,0.0,-7.154892500693677e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.613678412279114e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,0.0001012369248201,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,7.477340841433033e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0001012369248201,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004802153271157,287.589599609375,294.1499938964844,296.2069702148437,293.8348999023437,296.71990966796875,296.47332763671875,282.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243922006338,8.717831789795127e-09,0.0010243834694847,-0.0218897778540849,0.0,0.0,0.0,-0.0091345543041825,60.0,22.43515968322754,0.0,-7.154892500693677e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0001022748401737,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0001077006090781,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,7.954746979521587e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,0.0001077006018022,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0005108757759444,287.5523681640625,294.1499938964844,296.0912780761719,293.842041015625,296.7090759277344,296.33184814453125,282.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897868778556,1.636604096688643e-08,0.0010897704632952,-0.0419005751609802,0.0,0.0,0.0,-0.0129260374233126,60.0,22.648515701293945,0.0,-8.097681813978853e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0001022748401737,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,0.0001077006090781,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,7.954746979521587e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27716064453125,0.0,0.0,0.0001077006018022,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,0.0005108757759444,287.5523681640625,294.1499938964844,296.0912780761719,293.842041015625,296.7090759277344,296.33184814453125,282.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897868778556,1.636604096688643e-08,0.0010897704632952,-0.0419005751609802,0.0,0.0,0.0,-0.0129260374233126,60.0,22.648515701293945,0.0,-8.097681813978853e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0001092799720936,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0001150773678091,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,8.499592513544485e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001150773605331,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0005458674277178,287.51220703125,294.1499938964844,295.9804382324219,293.846923828125,296.6954345703125,296.1443176269531,282.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164439599961,2.5095411970710305e-08,0.0011644145706668,-0.0646785050630569,0.0,0.0,0.0,-0.0172535628080368,60.0,23.43059539794922,0.0,-9.244923404594377e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,0.0001092799720936,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0001150773678091,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24658203125,0.0,0.0,8.499592513544485e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,0.0001150773605331,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0005458674277178,287.51220703125,294.1499938964844,295.9804382324219,293.846923828125,296.6954345703125,296.1443176269531,282.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164439599961,2.5095411970710305e-08,0.0011644145706668,-0.0646785050630569,0.0,0.0,0.0,-0.0172535628080368,60.0,23.43059539794922,0.0,-9.244923404594377e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001103004833566,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0001161520121968,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,8.57896520756185e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0001161520121968,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.000550965196453,287.4702453613281,294.1499938964844,295.8753967285156,293.8494873046875,296.6791381835937,295.98980712890625,282.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753403814509,2.6367073857613832e-08,0.0011753140715882,-0.067989282310009,0.0,0.0,0.0,-0.0178841091692447,60.0,23.986066818237305,0.0,-9.41837612344898e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001103004833566,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0001161520121968,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,8.57896520756185e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0001161520121968,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.000550965196453,287.4702453613281,294.1499938964844,295.8753967285156,293.8494873046875,296.6791381835937,295.98980712890625,282.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753403814509,2.6367073857613832e-08,0.0011753140715882,-0.067989282310009,0.0,0.0,0.0,-0.0178841091692447,60.0,23.986066818237305,0.0,-9.41837612344898e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,0.0001077270935638,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,0.0001134421036113,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,8.37881161714904e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,0.0001134420963353,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,0.0005381107912398,287.4496459960937,294.1499938964844,295.8253479003906,293.849853515625,296.6705322265625,295.9309997558594,282.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479208478704,2.316000546898067e-08,0.0011478976812213,-0.0596356242895126,0.0,0.0,0.0,-0.0162942633032798,60.0,23.920352935791016,0.0,-8.984017085822418e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,0.0001047038822434,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938171386719,0.0,0.0,0.0001102585083572,299.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1959228515625,0.0,0.0,8.143671584548429e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,0.0001102585010812,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0005230095703154,287.4295959472656,294.1499938964844,295.77703857421875,293.8496398925781,296.6617431640625,295.8833312988281,282.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157101253047,1.9392530248296683e-08,0.001115690683946,-0.0498067066073417,0.0,0.0,0.0,-0.0144266048446297,60.0,23.63286018371582,0.0,-8.486835412213622e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,9.909131040330976e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001043481752276,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,7.707135955570266e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,0.0001043481679516,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0004949740832671,287.3910522460937,294.1499938964844,295.68621826171875,293.84735107421875,296.6438293457031,295.8085021972656,282.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558988433331,1.2398626125786905e-08,0.001055886503309,-0.0315248742699623,0.0,0.0,0.0,-0.0109594259411096,60.0,22.74752426147461,0.0,-7.601344975682879e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,9.909131040330976e-05,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001043481752276,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,7.707135955570266e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1779479980469,0.0,0.0,0.0001043481679516,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0004949740832671,287.3910522460937,294.1499938964844,295.68621826171875,293.84735107421875,296.6438293457031,295.8085021972656,282.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558988433331,1.2398626125786905e-08,0.001055886503309,-0.0315248742699623,0.0,0.0,0.0,-0.0109594259411096,60.0,22.74752426147461,0.0,-7.601344975682879e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,9.568297537043692e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.000100759025372,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,7.442041533067822e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,0.0001007590180961,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0004779490991495,287.35400390625,294.1499938964844,295.6038818359375,293.8425598144531,296.6254272460937,295.7518615722656,282.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195709764957,8.151653574373086e-09,0.0010195628274232,-0.020407086238265,0.0,0.0,0.0,-0.0088539794087409,60.0,21.85683822631836,0.0,-7.08741438870675e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,9.568297537043692e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.000100759025372,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,7.442041533067822e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,0.0001007590180961,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0004779490991495,287.35400390625,294.1499938964844,295.6038818359375,293.8425598144531,296.6254272460937,295.7518615722656,282.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195709764957,8.151653574373086e-09,0.0010195628274232,-0.020407086238265,0.0,0.0,0.0,-0.0088539794087409,60.0,21.85683822631836,0.0,-7.08741438870675e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,9.45648571359925e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,9.958158625522628e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,7.355076377280056e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,9.958158625522628e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0004723640740849,287.3176574707031,294.1499938964844,295.5308532714844,293.8352966308594,296.6063842773437,295.7035827636719,282.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076474864035,6.7583818541550045e-09,0.0010076407343149,-0.0167579445987939,0.0,0.0,0.0,-0.0081632332876324,60.0,21.252025604248047,0.0,-6.922727635583217e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14410400390625,0.0,0.0,9.45648571359925e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,9.958158625522628e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,7.355076377280056e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,9.958158625522628e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,0.0004723640740849,287.3176574707031,294.1499938964844,295.5308532714844,293.8352966308594,296.6063842773437,295.7035827636719,282.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076474864035,6.7583818541550045e-09,0.0010076407343149,-0.0167579445987939,0.0,0.0,0.0,-0.0081632332876324,60.0,21.252025604248047,0.0,-6.922727635583217e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,9.471073281019926e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,9.973519627237692e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,7.366421777987853e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,9.973519627237692e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.0004730928048957,287.2814025878906,294.1499938964844,295.46807861328125,293.82550048828125,296.58648681640625,295.65252685546875,282.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092001175507,6.9400334368197045e-09,0.0010091931326314,-0.0172337535768747,0.0,0.0,0.0,-0.0082532810047268,60.0,20.935678482055664,0.0,-6.944090102933842e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12078857421875,0.0,0.0,9.471073281019926e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,9.973519627237692e-05,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,7.366421777987853e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,9.973519627237692e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12371826171875,0.0,0.0,0.0004730928048957,287.2814025878906,294.1499938964844,295.46807861328125,293.82550048828125,296.58648681640625,295.65252685546875,282.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092001175507,6.9400334368197045e-09,0.0010091931326314,-0.0172337535768747,0.0,0.0,0.0,-0.0082532810047268,60.0,20.935678482055664,0.0,-6.944090102933842e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,9.506908827461302e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08905029296875,0.0,0.0,0.000100112563814,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.091064453125,0.0,0.0,7.394293788820505e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0967712402344,0.0,0.0,0.000100112556538,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119384765625,0.0,0.0,0.0004748828941956,287.2631530761719,294.1499938964844,295.4407958984375,293.81964111328125,296.5762023925781,295.6241455078125,282.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130172595381,7.386483424909329e-09,0.0010130099253728,-0.018403111025691,0.0,0.0,0.0,-0.008474601432681,60.0,20.85271453857422,0.0,-6.996731372055366e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971374511719,0.0,0.0,9.54831120907329e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,0.0001005485464702,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.426495722029358e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849609375,0.0,0.0,0.0001005485464702,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,0.0004769510414917,287.2448425292969,294.1499938964844,295.4164123535156,293.8131408691406,296.5657653808594,295.5944519042969,282.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174283524975,7.902301923934374e-09,0.0010174204362556,-0.0197540707886219,0.0,0.0,0.0,-0.0087303137406706,60.0,20.800125122070312,0.0,-7.057799678023002e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
