time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043020,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,9.617807518225165e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0001012803768389,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,7.480548083549365e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,0.0001012803768389,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0004804225754924,287.2080383300781,294.1499938964844,295.3767395019531,293.798095703125,296.54449462890625,295.5350036621094,282.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248339967802,8.768121340096968e-09,0.001024825265631,-0.0220214538276195,0.0,0.0,0.0,-0.0091595435515046,60.0,20.735321044921875,0.0,-7.16090013952453e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,9.617807518225165e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0001012803768389,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,7.480548083549365e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,0.0001012803768389,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07598876953125,0.0,0.0,0.0004804225754924,287.2080383300781,294.1499938964844,295.3767395019531,293.798095703125,296.54449462890625,295.5350036621094,282.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248339967802,8.768121340096968e-09,0.001024825265631,-0.0220214538276195,0.0,0.0,0.0,-0.0091595435515046,60.0,20.735321044921875,0.0,-7.16090013952453e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,9.645580576034264e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,0.0001015728339552,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,7.502148946514353e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,0.0001015728339552,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0004818099259864,287.1711120605469,294.1499938964844,295.3500061035156,293.7802734375,296.5229797363281,295.4814758300781,282.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114065058213328e-09,0.0010277844266965,-0.0229273121803998,0.0,0.0,0.0,-0.0093310484662652,60.0,20.667081832885746,0.0,-7.20230346473727e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,9.645580576034264e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,0.0001015728339552,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,7.502148946514353e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,0.0001015728339552,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0004818099259864,287.1711120605469,294.1499938964844,295.3500061035156,293.7802734375,296.5229797363281,295.4814758300781,282.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277935070917,9.114065058213328e-09,0.0010277844266965,-0.0229273121803998,0.0,0.0,0.0,-0.0093310484662652,60.0,20.667081832885746,0.0,-7.20230346473727e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.639385098125786e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001015075977193,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,7.49733007978648e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001015075904433,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0004815005813725,287.1342163085937,294.1499938964844,295.3302917480469,293.7613220214844,296.50146484375,295.4372253417969,282.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271340142935,9.036772219417344e-09,0.0010271249338984,-0.0227249208837747,0.0,0.0,0.0,-0.0092927375808358,60.0,20.55469512939453,0.0,-7.193042250719375e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.639385098125786e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054626464844,0.0,0.0,0.0001015075977193,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,7.49733007978648e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128173828125,0.0,0.0,0.0001015075904433,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0004815005813725,287.1342163085937,294.1499938964844,295.3302917480469,293.7613220214844,296.50146484375,295.4372253417969,282.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271340142935,9.036772219417344e-09,0.0010271249338984,-0.0227249208837747,0.0,0.0,0.0,-0.0092927375808358,60.0,20.55469512939453,0.0,-7.193042250719375e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,9.62753256317228e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001013827786664,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,7.488110713893548e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0001013827786664,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.000480908609461,287.0974426269531,294.1499938964844,295.3111267089844,293.7428894042969,296.4800109863281,295.401611328125,282.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258692782372,8.888989100341861e-09,0.0010258604306727,-0.0223379526287317,0.0,0.0,0.0,-0.0092194713652133,60.0,20.4162654876709,-0.0,-7.175351868227153e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,9.62753256317228e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812316894531,0.0,0.0,0.0001013827786664,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,7.488110713893548e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.0001013827786664,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.000480908609461,287.0974426269531,294.1499938964844,295.3111267089844,293.7428894042969,296.4800109863281,295.401611328125,282.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258692782372,8.888989100341861e-09,0.0010258604306727,-0.0223379526287317,0.0,0.0,0.0,-0.0092194713652133,60.0,20.4162654876709,-0.0,-7.175351868227153e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,9.620354103390127e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690856933594,0.0,0.0,0.0001013071814668,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,7.482527144020423e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,0.0001013071814668,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99053955078125,0.0,0.0,0.0004805500502698,287.0791015625,294.1499938964844,295.3017578125,293.7338562011719,296.4693298339844,295.3859558105469,282.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251036146655,8.799491801880777e-09,0.0010250948835164,-0.0221036002039909,0.0,0.0,0.0,-0.0091751022264361,60.0,20.34291648864746,-0.0,-7.164649673541136e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,9.612126450520007e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0001012205393635,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,7.476127211702988e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001012205320876,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,0.0004801391041837,287.0608215332031,294.1499938964844,295.2925109863281,293.7249450683594,296.4586486816406,295.3715209960937,282.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242267744615,8.696925846152226e-09,0.0010242180433124,-0.0218350198119878,0.0,0.0,0.0,-0.009124256670475,60.0,20.26802635192871,-0.0,-7.152394232434744e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,9.593379218131304e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,0.0001010231208056,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,7.461546192644164e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001010231208056,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0004792027757503,287.0243530273437,294.1499938964844,295.2743530273437,293.7074890136719,296.4374084472656,295.3453369140625,283.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022228738293,8.463245215750703e-09,0.0010222203563898,-0.0212230868637561,0.0,0.0,0.0,-0.0090084141120314,60.0,20.115663528442383,-0.0,-7.124510403855312e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,9.593379218131304e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,0.0001010231208056,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,7.461546192644164e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001010231208056,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,0.0004792027757503,287.0243530273437,294.1499938964844,295.2743530273437,293.7074890136719,296.4374084472656,295.3453369140625,283.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022228738293,8.463245215750703e-09,0.0010222203563898,-0.0212230868637561,0.0,0.0,0.0,-0.0090084141120314,60.0,20.115663528442383,-0.0,-7.124510403855312e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263916015625,0.0,0.0,9.572254202794284e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,0.0001008006584015,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.445114897564054e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,0.0001008006511256,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.0004781475872732,286.98809814453125,294.1499938964844,295.25665283203125,293.6904602050781,296.416259765625,295.3221435546875,283.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199769167229,8.199929624197466e-09,0.0010199687676504,-0.0205335225909948,0.0,0.0,0.0,-0.0088778771460056,60.0,19.96145248413086,-0.0,-7.093156284554426e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263916015625,0.0,0.0,9.572254202794284e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,0.0001008006584015,299.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.445114897564054e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,0.0001008006511256,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.0004781475872732,286.98809814453125,294.1499938964844,295.25665283203125,293.6904602050781,296.416259765625,295.3221435546875,283.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199769167229,8.199929624197466e-09,0.0010199687676504,-0.0205335225909948,0.0,0.0,0.0,-0.0088778771460056,60.0,19.96145248413086,-0.0,-7.093156284554426e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.549535025143996e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001005614103632,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,7.427443779306486e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.0001005614103632,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0004770128289237,286.9520568847656,294.1499938964844,295.2393798828125,293.6737976074219,296.39520263671875,295.3012084960937,283.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916758804071833e-09,0.0010175473289564,-0.0197919271886348,0.0,0.0,0.0,-0.0087374970316886,60.0,19.807191848754883,-0.0,-7.059514217644391e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.549535025143996e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001005614103632,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857116699219,0.0,0.0,7.427443779306486e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,0.0001005614103632,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,0.0004770128289237,286.9520568847656,294.1499938964844,295.2393798828125,293.6737976074219,296.39520263671875,295.3012084960937,283.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916758804071833e-09,0.0010175473289564,-0.0197919271886348,0.0,0.0,0.0,-0.0087374970316886,60.0,19.807191848754883,-0.0,-7.059514217644391e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,9.526115900371224e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0001003147990559,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,7.40922914701514e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001003147917799,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.00047584308777,286.9162292480469,294.1499938964844,295.2224426269531,293.65753173828125,296.3742980957031,295.28192138671875,283.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150589514523,7.624872289113682e-09,0.0010150513844564,-0.0190274752676486,0.0,0.0,0.0,-0.0085927955806255,60.0,19.654272079467773,-0.0,-7.024921444553911e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87725830078125,0.0,0.0,9.526115900371224e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0001003147990559,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,7.40922914701514e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001003147917799,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.00047584308777,286.9162292480469,294.1499938964844,295.2224426269531,293.65753173828125,296.3742980957031,295.28192138671875,283.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150589514523,7.624872289113682e-09,0.0010150513844564,-0.0190274752676486,0.0,0.0,0.0,-0.0085927955806255,60.0,19.654272079467773,-0.0,-7.024921444553911e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,9.514388511888684e-05,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.847412109375,0.0,0.0,0.0001001912969513,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84918212890625,0.0,0.0,7.400107278954238e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,0.0001001912969513,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0004752573440782,286.8984375,294.1499938964844,295.214111328125,293.6495056152344,296.3639221191406,295.2728576660156,283.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138092329725,7.478705654762052e-09,0.0010138017823919,-0.0186446513980627,0.0,0.0,0.0,-0.0085203358903527,60.0,19.57880973815918,-0.0,-7.007629676536453e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85272216796875,0.0,0.0,9.502852481091396e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,0.000100069824839,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,7.391135295620188e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.000100069817563,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0004746811464428,286.88067626953125,294.1499938964844,295.2058410644531,293.6415405273437,296.3535461425781,295.2640686035156,283.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125796543434,7.334930440805465e-09,0.0010125723201781,-0.0182680822908878,0.0,0.0,0.0,-0.0084490608423948,60.0,19.50423622131348,-0.0,-6.990642020809902e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.480513836024328e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,9.983457857742906e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,7.373759581241757e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,9.983457130147144e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.000473565334687,286.8453369140625,294.1499938964844,295.1895751953125,293.6258850097656,296.3328857421875,295.2470397949219,283.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101981461048,7.056500272994981e-09,0.0010101911611855,-0.0175388120114803,0.0,0.0,0.0,-0.008311029523611,60.0,19.357635498046875,-0.0,-6.957803577734012e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.480513836024328e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,9.983457857742906e-05,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,7.373759581241757e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,9.983457130147144e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,0.000473565334687,286.8453369140625,294.1499938964844,295.1895751953125,293.6258850097656,296.3328857421875,295.2470397949219,283.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101981461048,7.056500272994981e-09,0.0010101911611855,-0.0175388120114803,0.0,0.0,0.0,-0.008311029523611,60.0,19.357635498046875,-0.0,-6.957803577734012e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.0,9.459871216677128e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,9.961720206774773e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,7.3577044531703e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.961720206774773e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.000472534331493,286.8102722167969,294.1499938964844,295.17352294921875,293.6104431152344,296.3123779296875,295.2308044433594,283.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079978965222,6.799220741982026e-09,0.0010079911444336,-0.0168649144470691,0.0,0.0,0.0,-0.0081834839656949,60.0,19.21595001220703,-0.0,-6.927527351763274e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037414550781,0.0,0.0,9.459871216677128e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,9.961720206774773e-05,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,7.3577044531703e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,9.961720206774773e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.000472534331493,286.8102722167969,294.1499938964844,295.17352294921875,293.6104431152344,296.3123779296875,295.2308044433594,283.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079978965222,6.799220741982026e-09,0.0010079911444336,-0.0168649144470691,0.0,0.0,0.0,-0.0081834839656949,60.0,19.21595001220703,-0.0,-6.927527351763274e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.441487782169132e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.942361066350712e-05,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,7.343405741266906e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.942361066350712e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004716161056421,286.77545166015625,294.1499938964844,295.15771484375,293.59521484375,296.2919921875,295.2151184082031,283.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.570081811929641e-09,0.0010060317581519,-0.0162647068500518,0.0,0.0,0.0,-0.008069890551269,60.0,19.080102920532227,-0.0,-6.900618387817303e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.779296875,0.0,0.0,9.441487782169132e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76251220703125,0.0,0.0,9.942361066350712e-05,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,7.343405741266906e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.942361066350712e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004716161056421,286.77545166015625,294.1499938964844,295.15771484375,293.59521484375,296.2919921875,295.2151184082031,283.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.570081811929641e-09,0.0010060317581519,-0.0162647068500518,0.0,0.0,0.0,-0.008069890551269,60.0,19.080102920532227,-0.0,-6.900618387817303e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,9.425922326045112e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.92596906144172e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,7.331298547796905e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,9.92596906144172e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0004708386550191,286.7408142089844,294.1499938964844,295.14208984375,293.5802001953125,296.27166748046875,295.1997985839844,283.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043787769973,6.3760530188972114e-09,0.0010043723741546,-0.0157564543187618,0.0,0.0,0.0,-0.007973700761795,60.0,18.94967460632324,-0.0,-6.877873914845622e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,9.425922326045112e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.92596906144172e-05,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,7.331298547796905e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,9.92596906144172e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0004708386550191,286.7408142089844,294.1499938964844,295.14208984375,293.5802001953125,296.27166748046875,295.1997985839844,283.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043787769973,6.3760530188972114e-09,0.0010043723741546,-0.0157564543187618,0.0,0.0,0.0,-0.007973700761795,60.0,18.94967460632324,-0.0,-6.877873914845622e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,9.4191862444859e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,9.918875730363652e-05,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,7.326059130718932e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.918875002767892e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0004705021856352,286.7235717773437,294.1499938964844,295.13433837890625,293.5727233886719,296.2615661621094,295.1922912597656,283.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036606108769,6.292081522474291e-09,0.0010036543244495,-0.0155364889651536,0.0,0.0,0.0,-0.0079320725053548,60.0,18.88716125488281,-0.0,-6.86804213501091e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,9.413292718818413e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.912669338518754e-05,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,7.321475277421996e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,9.912669338518754e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73297119140625,0.0,0.0,0.0004702078585978,286.7064208984375,294.1499938964844,295.1266174316406,293.5653076171875,296.2514953613281,295.184814453125,283.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030322009697,6.218613624042746e-09,0.0010030260309576,-0.0153440367430448,0.0,0.0,0.0,-0.0078956503421068,60.0,18.8265438079834,-0.0,-6.859445988993684e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.404087177244946e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.902975580189376e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,7.314315007533878e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.902975580189376e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004697481053881,286.6722717285156,294.1499938964844,295.1112365722656,293.5505065917969,296.2314147949219,295.1700439453125,283.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020503541454,6.103835659132528e-09,0.0010020441841334,-0.0150433685630559,0.0,0.0,0.0,-0.0078387483954429,60.0,18.711408615112305,-0.0,-6.846026678886119e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,9.404087177244946e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.902975580189376e-05,299.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69171142578125,0.0,0.0,7.314315007533878e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,9.902975580189376e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,0.0004697481053881,286.6722717285156,294.1499938964844,295.1112365722656,293.5505065917969,296.2314147949219,295.1700439453125,283.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020503541454,6.103835659132528e-09,0.0010020441841334,-0.0150433685630559,0.0,0.0,0.0,-0.0078387483954429,60.0,18.711408615112305,-0.0,-6.846026678886119e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.397559915669262e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,9.896101255435497e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,7.309237844310701e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.896101255435497e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,0.0004694221133831,286.6383361816406,294.1499938964844,295.095947265625,293.5357971191406,296.21142578125,295.15533447265625,283.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001353492029,6.022423448825975e-09,0.0010013474384322,-0.0148301012814044,0.0,0.0,0.0,-0.0077983862720429,60.0,18.60277557373047,-0.0,-6.836516774910707e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.397559915669262e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,9.896101255435497e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,7.309237844310701e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.896101255435497e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,0.0004694221133831,286.6383361816406,294.1499938964844,295.095947265625,293.5357971191406,296.21142578125,295.15533447265625,283.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001353492029,6.022423448825975e-09,0.0010013474384322,-0.0148301012814044,0.0,0.0,0.0,-0.0077983862720429,60.0,18.60277557373047,-0.0,-6.836516774910707e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,9.39438323257491e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,9.892755770124496e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,7.306766929104924e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,9.892755770124496e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0004692634975071,286.6046447753906,294.1499938964844,295.0806884765625,293.5211181640625,296.1915283203125,295.1406555175781,283.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010149562731,5.982764506029525e-09,0.0010010089026764,-0.0147262094542384,0.0,0.0,0.0,-0.0077787283807992,60.0,18.50152969360352,-0.0,-6.831886167901757e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,9.39438323257491e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,9.892755770124496e-05,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,7.306766929104924e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,9.892755770124496e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0004692634975071,286.6046447753906,294.1499938964844,295.0806884765625,293.5211181640625,296.1915283203125,295.1406555175781,283.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010149562731,5.982764506029525e-09,0.0010010089026764,-0.0147262094542384,0.0,0.0,0.0,-0.0077787283807992,60.0,18.50152969360352,-0.0,-6.831886167901757e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,9.394027438247576e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,9.892381058307365e-05,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,7.306489715119824e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,9.892381058307365e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0004692458023782,286.5711975097656,294.1499938964844,295.0654296875,293.50640869140625,296.1717224121094,295.1258544921875,283.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009760735556,5.978253003746658e-09,0.0010009700199589,-0.0147143909707665,0.0,0.0,0.0,-0.0077764904126524,60.0,18.407733917236328,-0.0,-6.831359655734559e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,9.394027438247576e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,9.892381058307365e-05,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195678710937,0.0,0.0,7.306489715119824e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,9.892381058307365e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0004692458023782,286.5711975097656,294.1499938964844,295.0654296875,293.50640869140625,296.1717224121094,295.1258544921875,283.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009760735556,5.978253003746658e-09,0.0010009700199589,-0.0147143909707665,0.0,0.0,0.0,-0.0077764904126524,60.0,18.407733917236328,-0.0,-6.831359655734559e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215209960937,0.0,0.0,9.394550579600036e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,9.892931848298758e-05,299.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,7.306896441150457e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,9.892931848298758e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.000469271937618,286.5545654296875,294.1499938964844,295.05780029296875,293.49908447265625,296.1618347167969,295.118408203125,283.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010316036641,5.984731377139951e-09,0.0010010255500674,-0.0147313615307211,0.0,0.0,0.0,-0.0077797025442123,60.0,18.362865447998047,-0.0,-6.832115673205409e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
