time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045360,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,9.395800589118152e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.894248796626924e-05,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,7.307869236683473e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.894248069031164e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0004693344526458,286.5379638671875,294.1499938964844,295.0501403808594,293.49169921875,296.1519775390625,295.1109313964844,283.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011645499616,6.0002740553954945e-09,0.0010011586127802,-0.0147720770910382,0.0,0.0,0.0,-0.0077874083071947,60.0,18.319486618041992,-0.0,-6.833930399352539e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.39971869229339e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,9.898374264594167e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,7.310916407732293e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,9.898374264594167e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0004695302341133,286.50494384765625,294.1499938964844,295.0347595214844,293.4768981933594,296.13232421875,295.0958251953125,283.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015813168138,6.049014622533377e-09,0.001001575263217,-0.0148997586220502,0.0,0.0,0.0,-0.0078115705400705,60.0,18.23687744140625,-0.0,-6.83962184666598e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.39971869229339e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,9.898374264594167e-05,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,7.310916407732293e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,9.898374264594167e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5876159667969,0.0,0.0,0.0004695302341133,286.50494384765625,294.1499938964844,295.0347595214844,293.4768981933594,296.13232421875,295.0958251953125,283.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015813168138,6.049014622533377e-09,0.001001575263217,-0.0148997586220502,0.0,0.0,0.0,-0.0078115705400705,60.0,18.23687744140625,-0.0,-6.83962184666598e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.405020682606846e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,9.90395710687153e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,7.315039692912251e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.90395710687153e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,0.0004697951371781,286.47216796875,294.1499938964844,295.019287109375,293.4620056152344,296.1127014160156,295.0804748535156,283.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114997841422109e-09,0.0010021394118666,-0.0150726092979311,0.0,0.0,0.0,-0.0078442813828587,60.0,18.15890312194824,-0.0,-6.847331235348977e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.405020682606846e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,9.90395710687153e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478210449219,0.0,0.0,7.315039692912251e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,9.90395710687153e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,0.0004697951371781,286.47216796875,294.1499938964844,295.019287109375,293.4620056152344,296.1127014160156,295.0804748535156,283.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.114997841422109e-09,0.0010021394118666,-0.0150726092979311,0.0,0.0,0.0,-0.0078442813828587,60.0,18.15890312194824,-0.0,-6.847331235348977e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,9.411248174728826e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.910514927469194e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,7.319882570300251e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.910514927469194e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0004701062571257,286.4396057128906,294.1499938964844,295.0036315917969,293.44696044921875,296.0931701660156,295.0649108886719,283.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028085671365,6.192514057090648e-09,0.0010028022807091,-0.0152756674215197,0.0,0.0,0.0,-0.0078827096149325,60.0,18.08466911315918,-0.0,-6.85639349740086e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,9.411248174728826e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.910514927469194e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,7.319882570300251e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.910514927469194e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0004701062571257,286.4396057128906,294.1499938964844,295.0036315917969,293.44696044921875,296.0931701660156,295.0649108886719,283.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028085671365,6.192514057090648e-09,0.0010028022807091,-0.0152756674215197,0.0,0.0,0.0,-0.0078827096149325,60.0,18.08466911315918,-0.0,-6.85639349740086e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.41778562264517e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,9.917398710967972e-05,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,7.324967009481043e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.917398710967972e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0004704328894149,286.40728759765625,294.1499938964844,294.9878234863281,293.4317321777344,296.0736694335937,295.0491027832031,283.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035044979304,6.273889407992783e-09,0.001003498211503,-0.0154888341203331,0.0,0.0,0.0,-0.0079230507835745,60.0,18.013093948364258,-0.0,-6.865913348974574e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.41778562264517e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,9.917398710967972e-05,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,7.324967009481043e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.917398710967972e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155639648437,0.0,0.0,0.0004704328894149,286.40728759765625,294.1499938964844,294.9878234863281,293.4317321777344,296.0736694335937,295.0491027832031,283.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035044979304,6.273889407992783e-09,0.001003498211503,-0.0154888341203331,0.0,0.0,0.0,-0.0079230507835745,60.0,18.013093948364258,-0.0,-6.865913348974574e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.42100305110216e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,9.920787124428898e-05,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.327469938900322e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,9.920787124428898e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0004705936589743,286.3912048339844,294.1499938964844,294.9798278808594,293.4240417480469,296.06396484375,295.0411071777344,283.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038471082225,6.313945810632049e-09,0.0010038407053798,-0.0155937634408473,0.0,0.0,0.0,-0.0079429084435105,60.0,17.977998733520508,-0.0,-6.870601509945119e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,9.42402839427814e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.923972538672388e-05,299.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,7.329822255996987e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,9.923972538672388e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,0.0004707447951659,286.37518310546875,294.1499938964844,294.9717712402344,293.4162902832031,296.0542297363281,295.0330505371094,283.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041691130027,6.351602355181285e-09,0.00100416271016,-0.0156924054026603,0.0,0.0,0.0,-0.0079615768045187,60.0,17.943140029907227,-0.0,-6.875010427620509e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.429151396034284e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,9.929366933647545e-05,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.333806570386514e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.929366933647545e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004710007342509,286.3433532714844,294.1499938964844,294.9554443359375,293.40057373046875,296.03485107421875,295.0168151855469,283.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047144023701,6.4153544698797305e-09,0.0010047079995274,-0.0158594045788049,0.0,0.0,0.0,-0.0079931821674108,60.0,17.873464584350586,-0.0,-6.882478231773348e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.429151396034284e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4514465332031,0.0,0.0,9.929366933647545e-05,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.333806570386514e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.929366933647545e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004710007342509,286.3433532714844,294.1499938964844,294.9554443359375,293.40057373046875,296.03485107421875,295.0168151855469,283.451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047144023701,6.4153544698797305e-09,0.0010047079995274,-0.0158594045788049,0.0,0.0,0.0,-0.0079931821674108,60.0,17.873464584350586,-0.0,-6.882478231773348e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.432771912543104e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.933179535437377e-05,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,7.336622365983203e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.933179535437377e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0004711816436611,286.3117980957031,294.1499938964844,294.9388427734375,293.3846130371094,296.0155029296875,295.0003662109375,283.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050998535007,6.460395329810353e-09,0.001005093450658,-0.0159773882478475,0.0,0.0,0.0,-0.0080155115574598,60.0,17.80306053161621,-0.0,-6.887756143214574e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,9.432771912543104e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,9.933179535437377e-05,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293518066406,0.0,0.0,7.336622365983203e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,9.933179535437377e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0004711816436611,286.3117980957031,294.1499938964844,294.9388427734375,293.3846130371094,296.0155029296875,295.0003662109375,283.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050998535007,6.460395329810353e-09,0.001005093450658,-0.0159773882478475,0.0,0.0,0.0,-0.0080155115574598,60.0,17.80306053161621,-0.0,-6.887756143214574e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.4347917183768e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.935306297848e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.338193245232105e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.93530557025224e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0004712826048489,286.2804870605469,294.1499938964844,294.9219055175781,293.3682861328125,295.9961853027344,294.9837646484375,283.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053147561848,6.485488146523721e-09,0.0010053082369267,-0.0160431172698736,0.0,0.0,0.0,-0.0080279530957341,60.0,17.731422424316406,-0.0,-6.890697790140622e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.4347917183768e-05,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,9.935306297848e-05,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,7.338193245232105e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.93530557025224e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0004712826048489,286.2804870605469,294.1499938964844,294.9219055175781,293.3682861328125,295.9961853027344,294.9837646484375,283.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053147561848,6.485488146523721e-09,0.0010053082369267,-0.0160431172698736,0.0,0.0,0.0,-0.0080279530957341,60.0,17.731422424316406,-0.0,-6.890697790140622e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.434597450308502e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.93510111584328e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,7.338041177717969e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,9.93510111584328e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0004712729423772,286.2494812011719,294.1499938964844,294.9045715332031,293.35162353515625,295.9768981933594,294.9670104980469,283.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052932193502,6.482995917878043e-09,0.0010052868165075,-0.0160365886986255,0.0,0.0,0.0,-0.008026716299355,60.0,17.65749740600586,-0.0,-6.890405757076223e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.434597450308502e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.93510111584328e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,7.338041177717969e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,9.93510111584328e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0004712729423772,286.2494812011719,294.1499938964844,294.9045715332031,293.35162353515625,295.9768981933594,294.9670104980469,283.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052932193502,6.482995917878043e-09,0.0010052868165075,-0.0160365886986255,0.0,0.0,0.0,-0.008026716299355,60.0,17.65749740600586,-0.0,-6.890405757076223e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,9.433965169591828e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,9.934435365721583e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,7.337550050579011e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,9.934435365721583e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,0.0004712414229288,286.23406982421875,294.1499938964844,294.895751953125,293.3431396484375,295.96728515625,294.9585876464844,283.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052254656329,6.475086689050613e-09,0.0010052189463749,-0.0160158723592758,0.0,0.0,0.0,-0.0080227944999933,60.0,17.619844436645508,-0.0,-6.889478498806056e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.432608203496784e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,9.93300709524192e-05,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,7.336494309129193e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,9.933006367646158e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0004711736692115,286.21875,294.1499938964844,294.8868408203125,293.3345642089844,295.9576721191406,294.9501342773437,283.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050805285573,6.4581469061408825e-09,0.0010050741257146,-0.0159714985638856,0.0,0.0,0.0,-0.008014396764338,60.0,17.58144187927246,-0.0,-6.887492531859607e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.428275370737538e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.928443614626305e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,7.333124085562304e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.928443614626305e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004709572822321,286.18829345703125,294.1499938964844,294.86865234375,293.31707763671875,295.9384460449219,294.9330749511719,283.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046183597296,6.404092811607143e-09,0.0010046119568869,-0.0158299040049314,0.0,0.0,0.0,-0.0079876007512211,60.0,17.502321243286133,-0.0,-6.881158753913041e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,9.428275370737538e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.928443614626305e-05,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,7.333124085562304e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.928443614626305e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004709572822321,286.18829345703125,294.1499938964844,294.86865234375,293.31707763671875,295.9384460449219,294.9330749511719,283.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046183597296,6.404092811607143e-09,0.0010046119568869,-0.0158299040049314,0.0,0.0,0.0,-0.0079876007512211,60.0,17.502321243286133,-0.0,-6.881158753913041e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,9.421897266292945e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.92172717815265e-05,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.328163337660953e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.92172717815265e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004706387408077,286.158203125,294.1499938964844,294.8500061035156,293.2991027832031,295.91925048828125,294.9158935546875,283.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039384942501,6.324559986836675e-09,0.0010039322078227,-0.0156215680763125,0.0,0.0,0.0,-0.0079481741413474,60.0,17.42011833190918,-0.0,-6.871844249189962e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,9.421897266292945e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.92172717815265e-05,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,7.328163337660953e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.92172717815265e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0004706387408077,286.158203125,294.1499938964844,294.8500061035156,293.2991027832031,295.91925048828125,294.9158935546875,283.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039384942501,6.324559986836675e-09,0.0010039322078227,-0.0156215680763125,0.0,0.0,0.0,-0.0079481741413474,60.0,17.42011833190918,-0.0,-6.871844249189962e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.413792577106506e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.913192479871212e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,7.321858720388263e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.913191752275452e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0004702339647337,286.1283874511719,294.1499938964844,294.8310852050781,293.2808837890625,295.90008544921875,294.8985900878906,283.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030745761469,6.223512816205812e-09,0.0010030684061348,-0.0153568694368004,0.0,0.0,0.0,-0.0078980820253491,60.0,17.33542251586914,-0.0,-6.860018686438707e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.413792577106506e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,9.913192479871212e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,7.321858720388263e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.913191752275452e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039245605469,0.0,0.0,0.0004702339647337,286.1283874511719,294.1499938964844,294.8310852050781,293.2808837890625,295.90008544921875,294.8985900878906,283.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030745761469,6.223512816205812e-09,0.0010030684061348,-0.0153568694368004,0.0,0.0,0.0,-0.0078980820253491,60.0,17.33542251586914,-0.0,-6.860018686438707e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.403949661646038e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.902827150654048e-05,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,7.31420295778662e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.902826423058286e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0004697423428297,286.098876953125,294.1499938964844,294.8121337890625,293.2626647949219,295.8809509277344,294.8812561035156,283.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020248591899,6.1008078588997705e-09,0.0010020186891779,-0.0150354364886879,0.0,0.0,0.0,-0.0078372498974204,60.0,17.248485565185547,-0.0,-6.84567282860371e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.403949661646038e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.902827150654048e-05,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674865722656,0.0,0.0,7.31420295778662e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.902826423058286e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,0.0004697423428297,286.098876953125,294.1499938964844,294.8121337890625,293.2626647949219,295.8809509277344,294.8812561035156,283.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020248591899,6.1008078588997705e-09,0.0010020186891779,-0.0150354364886879,0.0,0.0,0.0,-0.0078372498974204,60.0,17.248485565185547,-0.0,-6.84567282860371e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.398621477885172e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,9.89721593214199e-05,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.310058572329581e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.897215204546228e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.000469476217404,286.0842590332031,294.1499938964844,294.8026428222656,293.2535400390625,295.8713684082031,294.8725891113281,283.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014567524194,6.034387212139336e-09,0.0010014506988227,-0.0148614402860403,0.0,0.0,0.0,-0.0078043220564723,60.0,17.204387664794922,-0.0,-6.83791370192921e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.39309611567296e-05,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,9.891397348837928e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,7.305761391762644e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.891397348837928e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0004692002548836,286.0697326660156,294.1499938964844,294.7931823730469,293.2444152832031,295.86181640625,294.86395263671875,283.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.9655174133865785e-09,0.0010008618701249,-0.014681028202176,0.0,0.0,0.0,-0.0077701802365481,60.0,17.160005569458008,-0.0,-6.829873200331349e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.38180455705151e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.879506978904828e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,7.296978583326563e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.879506251309068e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.000468636280857,286.0408935546875,294.1499938964844,294.774169921875,293.22613525390625,295.8427124023437,294.8466796875,283.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996640728786,5.8247677792167e-09,0.0009996582521125,-0.0143123120069503,0.0,0.0,0.0,-0.0077004046179354,60.0,17.070865631103516,-0.0,-6.81345468933614e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.38180455705151e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.879506978904828e-05,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,7.296978583326563e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.879506251309068e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.000468636280857,286.0408935546875,294.1499938964844,294.774169921875,293.22613525390625,295.8427124023437,294.8466796875,283.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996640728786,5.8247677792167e-09,0.0009996582521125,-0.0143123120069503,0.0,0.0,0.0,-0.0077004046179354,60.0,17.070865631103516,-0.0,-6.81345468933614e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.370603220304474e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,9.867711196420714e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,7.28826635167934e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,9.867710468824951e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0004680767888203,286.01239013671875,294.1499938964844,294.7551574707031,293.2078552246094,295.8236389160156,294.8294677734375,283.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984700009226,5.685143911193791e-09,0.0009984642965719,-0.0139465406537055,0.0,0.0,0.0,-0.0076311863958835,60.0,16.981857299804688,-0.0,-6.79718752394365e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.370603220304474e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,9.867711196420714e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,7.28826635167934e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,9.867710468824951e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,0.0004680767888203,286.01239013671875,294.1499938964844,294.7551574707031,293.2078552246094,295.8236389160156,294.8294677734375,283.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984700009226,5.685143911193791e-09,0.0009984642965719,-0.0139465406537055,0.0,0.0,0.0,-0.0076311863958835,60.0,16.981857299804688,-0.0,-6.79718752394365e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,9.360009426018225e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.856554970610888e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.280026329681277e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.856554970610888e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0004675476811826,285.9842224121094,294.1499938964844,294.736083984375,293.1894836425781,295.8045959472656,294.8122863769531,283.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973405394703,5.553089543752776e-09,0.0009973349515348,-0.0136005943641066,0.0,0.0,0.0,-0.0075657209381461,60.0,16.89373207092285,-0.0,-6.781819905654629e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891174316406,0.0,0.0,9.360009426018225e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.856554970610888e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.280026329681277e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,9.856554970610888e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0004675476811826,285.9842224121094,294.1499938964844,294.736083984375,293.1894836425781,295.8045959472656,294.8122863769531,283.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973405394703,5.553089543752776e-09,0.0009973349515348,-0.0136005943641066,0.0,0.0,0.0,-0.0075657209381461,60.0,16.89373207092285,-0.0,-6.781819905654629e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.350626351078972e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,9.846674220170826e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.272728544194251e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.846674220170826e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0004670790222007,285.9564208984375,294.1499938964844,294.71697998046875,293.1711120605469,295.7855529785156,294.7951354980469,283.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963401826098,5.436124883573257e-09,0.0009963347110897,-0.0132941743358969,0.0,0.0,0.0,-0.0075077358633279,60.0,16.80755615234375,-0.0,-6.768222959863125e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.350626351078972e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,9.846674220170826e-05,299.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.272728544194251e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,9.846674220170826e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0004670790222007,285.9564208984375,294.1499938964844,294.71697998046875,293.1711120605469,295.7855529785156,294.7951354980469,283.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963401826098,5.436124883573257e-09,0.0009963347110897,-0.0132941743358969,0.0,0.0,0.0,-0.0075077358633279,60.0,16.80755615234375,-0.0,-6.768222959863125e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
