time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047700,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.346169099444523e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,9.841979772318156e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,7.269261550391093e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,9.841979772318156e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004668564070016,285.942626953125,294.1499938964844,294.7074279785156,293.1618957519531,295.77606201171875,294.7865295410156,283.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958649752661,5.380557333012348e-09,0.000995859503746,-0.0131485993042588,0.0,0.0,0.0,-0.0074801887385547,60.0,16.7650089263916,-0.0,-6.761768389651479e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.342327393824236e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.837934339884669e-05,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13433837890625,0.0,0.0,7.266273314598948e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,9.837934339884669e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0004666645254474,285.9289245605469,294.1499938964844,294.69781494140625,293.1526794433594,295.7665405273437,294.7779235839844,283.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954554261639,5.332661423551599e-09,0.0009954500710591,-0.0130231212824583,0.0,0.0,0.0,-0.0074564451351761,60.0,16.72307586669922,-0.0,-6.756206971658686e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.33599949348718e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.831270290305838e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.261351129272953e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.831270290305838e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0004663484578486,285.9017333984375,294.1499938964844,294.6786193847656,293.1341857910156,295.7475280761719,294.7606201171875,283.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947805665433,5.253758761369909e-09,0.0009947753278538,-0.0128164105117321,0.0,0.0,0.0,-0.007417329121381,60.0,16.641441345214844,-0.0,-6.747050207422944e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.33599949348718e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,9.831270290305838e-05,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,7.261351129272953e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.831270290305838e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0004663484578486,285.9017333984375,294.1499938964844,294.6786193847656,293.1341857910156,295.7475280761719,294.7606201171875,283.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947805665433,5.253758761369909e-09,0.0009947753278538,-0.0128164105117321,0.0,0.0,0.0,-0.007417329121381,60.0,16.641441345214844,-0.0,-6.747050207422944e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.331640467280522e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,9.82667988864705e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,7.257960533024743e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.82667988864705e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0004661307903006,285.8748779296875,294.1499938964844,294.6593322753906,293.1156311035156,295.7285461425781,294.7431335449219,283.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943152545019,5.199391139854015e-09,0.0009943101322278,-0.0126739768311381,0.0,0.0,0.0,-0.0073903752490878,60.0,16.563234329223633,-0.0,-6.740744851185809e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.331640467280522e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,9.82667988864705e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912170410156,0.0,0.0,7.257960533024743e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.82667988864705e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0004661307903006,285.8748779296875,294.1499938964844,294.6593322753906,293.1156311035156,295.7285461425781,294.7431335449219,283.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943152545019,5.199391139854015e-09,0.0009943101322278,-0.0126739768311381,0.0,0.0,0.0,-0.0073903752490878,60.0,16.563234329223633,-0.0,-6.740744851185809e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.32906914385967e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,9.823972504818812e-05,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.255960372276604e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.82397177722305e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0004660024133045,285.84832763671875,294.1499938964844,294.63995361328125,293.09698486328125,295.70953369140625,294.7254638671875,283.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167299477193411e-09,0.0009940353920683,-0.0125899016857147,0.0,0.0,0.0,-0.007374464534223,60.0,16.488018035888672,-0.0,-6.73702444942137e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,9.32906914385967e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687255859375,0.0,0.0,9.823972504818812e-05,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.255960372276604e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.82397177722305e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,0.0004660024133045,285.84832763671875,294.1499938964844,294.63995361328125,293.09698486328125,295.70953369140625,294.7254638671875,283.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.167299477193411e-09,0.0009940353920683,-0.0125899016857147,0.0,0.0,0.0,-0.007374464534223,60.0,16.488018035888672,-0.0,-6.73702444942137e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.328553278464824e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.823428990785033e-05,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,7.255558739416301e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.823428990785033e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004659766855183,285.82208251953125,294.1499938964844,294.6205139160156,293.0782775878906,295.6905212402344,294.70758056640625,283.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939855663105,5.160816218818809e-09,0.0009939803276211,-0.0125729162245988,0.0,0.0,0.0,-0.0073712528683245,60.0,16.415889739990234,-0.0,-6.736272695206935e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,9.328553278464824e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.823428990785033e-05,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,7.255558739416301e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.823428990785033e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004659766855183,285.82208251953125,294.1499938964844,294.6205139160156,293.0782775878906,295.6905212402344,294.70758056640625,283.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939855663105,5.160816218818809e-09,0.0009939803276211,-0.0125729162245988,0.0,0.0,0.0,-0.0073712528683245,60.0,16.415889739990234,-0.0,-6.736272695206935e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,9.32903349166736e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,9.823934669839218e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,7.25593272363767e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.823934669839218e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,0.0004660006961785,285.8090515136719,294.1499938964844,294.6107788085937,293.06890869140625,295.6810302734375,294.698486328125,283.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940364398062,5.166772787390528e-09,0.000994031317532,-0.0125885214656591,0.0,0.0,0.0,-0.0073742056265473,60.0,16.381202697753906,-0.0,-6.736963342746094e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.329953172709791e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02655029296875,0.0,0.0,9.824903099797666e-05,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,7.256647950271145e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,9.824903099797666e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0004660466511268,285.79608154296875,294.1499938964844,294.6010131835937,293.0595092773437,295.6715087890625,294.6893615722656,283.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941342286765,5.178204087741278e-09,0.000994128989987,-0.0126184690743684,0.0,0.0,0.0,-0.0073798722587525,60.0,16.347196578979492,-0.0,-6.738288504948289e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.332969784736632e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.828079055296256e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.258992991410196e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,9.828079055296256e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0004661973798647,285.7703857421875,294.1499938964844,294.5813903808594,293.0406188964844,295.6524963378906,294.6708068847656,283.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.215727405527559e-09,0.000994449830614,-0.012716774828732,0.0,0.0,0.0,-0.0073984740301966,60.0,16.281539916992188,-0.0,-6.742639158119347e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.332969784736632e-05,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,9.828079055296256e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,7.258992991410196e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,9.828079055296256e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0004661973798647,285.7703857421875,294.1499938964844,294.5813903808594,293.0406188964844,295.6524963378906,294.6708068847656,283.7763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944550693035,5.215727405527559e-09,0.000994449830614,-0.012716774828732,0.0,0.0,0.0,-0.0073984740301966,60.0,16.281539916992188,-0.0,-6.742639158119347e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.337277879239993e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.832616342464462e-05,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,7.262344297487289e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.8326156148687e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0004664126317948,285.7449951171875,294.1499938964844,294.5616760253906,293.02166748046875,295.6334228515625,294.65185546875,283.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949136292561,5.269354286241423e-09,0.0009949083905667,-0.0128572676330804,0.0,0.0,0.0,-0.0074250590987503,60.0,16.218721389770508,-0.0,-6.748859959770925e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.337277879239993e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.832616342464462e-05,299.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,7.262344297487289e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.8326156148687e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0004664126317948,285.7449951171875,294.1499938964844,294.5616760253906,293.02166748046875,295.6334228515625,294.65185546875,283.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949136292561,5.269354286241423e-09,0.0009949083905667,-0.0128572676330804,0.0,0.0,0.0,-0.0074250590987503,60.0,16.218721389770508,-0.0,-6.748859959770925e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,9.342472185380755e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.838085679803044e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,7.266383909154683e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.838084952207282e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004666721215471,285.7198791503906,294.1499938964844,294.5418701171875,293.0025939941406,295.6143493652344,294.6325378417969,283.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.3340132311063834e-09,0.00099546124693,-0.0130266631022095,0.0,0.0,0.0,-0.0074571133591234,60.0,16.158123016357422,-0.0,-6.756364001603289e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,9.342472185380755e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.838085679803044e-05,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,7.266383909154683e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.838084952207282e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0004666721215471,285.7198791503906,294.1499938964844,294.5418701171875,293.0025939941406,295.6143493652344,294.6325378417969,283.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954666020348,5.3340132311063834e-09,0.00099546124693,-0.0130266631022095,0.0,0.0,0.0,-0.0074571133591234,60.0,16.158123016357422,-0.0,-6.756364001603289e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,9.348100866191088e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.84401340247132e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,7.270761852851138e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.844012674875556e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0004669533809646,285.695068359375,294.1499938964844,294.5219421386719,292.9834289550781,295.59527587890625,294.61285400390625,283.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404095393402031e-09,0.0009960605530068,-0.0132102640345692,0.0,0.0,0.0,-0.0074918563477694,60.0,16.0991153717041,-0.0,-6.764501847555948e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,9.348100866191088e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.84401340247132e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,7.270761852851138e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,9.844012674875556e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,0.0004669533809646,285.695068359375,294.1499938964844,294.5219421386719,292.9834289550781,295.59527587890625,294.61285400390625,283.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404095393402031e-09,0.0009960605530068,-0.0132102640345692,0.0,0.0,0.0,-0.0074918563477694,60.0,16.0991153717041,-0.0,-6.764501847555948e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.350930486107244e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.846992907114328e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,7.272962830029428e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.846992179518566e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,0.0004670947382692,285.68280029296875,294.1499938964844,294.5119323730469,292.97381591796875,295.5857238769531,294.6028747558594,283.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963671909645,5.439322325884177e-09,0.0009963617194443,-0.013302550651133,0.0,0.0,0.0,-0.0075093195773661,60.0,16.070005416870117,-0.0,-6.768594573713926e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.353692439617588e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,9.849901107372716e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,7.275110692717135e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,9.849900379776956e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0004672327195294,285.6705627441406,294.1499938964844,294.5018920898437,292.9641418457031,295.5761413574219,294.59283447265625,283.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966612560674,5.473705932956818e-09,0.0009966557845473,-0.0133926291018724,0.0,0.0,0.0,-0.007526365108788,60.0,16.04102325439453,-0.0,-6.772590666059841e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,9.3598326202482e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.85636652330868e-05,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,7.279885903699324e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.85636652330868e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0004675394447986,285.6463623046875,294.1499938964844,294.48175048828125,292.9447631835937,295.5570068359375,294.57257080078125,283.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973242413252,5.5501621076814445e-09,0.0009973187698051,-0.0135929165408015,0.0,0.0,0.0,-0.0075643141753971,60.0,15.982988357543944,-0.0,-6.781478845141464e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,9.3598326202482e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,9.85636652330868e-05,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,7.279885903699324e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,9.85636652330868e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,0.0004675394447986,285.6463623046875,294.1499938964844,294.48175048828125,292.9447631835937,295.5570068359375,294.57257080078125,283.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973242413252,5.5501621076814445e-09,0.0009973187698051,-0.0135929165408015,0.0,0.0,0.0,-0.0075643141753971,60.0,15.982988357543944,-0.0,-6.781478845141464e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.36299838940613e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,9.859699639491736e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,7.282348087755963e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,9.859699639491736e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0004676976241171,285.6224365234375,294.1499938964844,294.4614562988281,292.9252319335937,295.5378112792969,294.55206298828125,283.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.589543050632528e-09,0.0009976463625207,-0.0136960931122303,0.0,0.0,0.0,-0.0075837909244,60.0,15.92458724975586,-0.0,-6.786060424701645e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,9.36299838940613e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,9.859699639491736e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,7.282348087755963e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,9.859699639491736e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89532470703125,0.0,0.0,0.0004676976241171,285.6224365234375,294.1499938964844,294.4614562988281,292.9252319335937,295.5378112792969,294.55206298828125,283.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.589543050632528e-09,0.0009976463625207,-0.0136960931122303,0.0,0.0,0.0,-0.0075837909244,60.0,15.92458724975586,-0.0,-6.786060424701645e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.365954610984772e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.862813021754846e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.284646562766284e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.862812294159085e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0004678453551605,285.5988464355469,294.1499938964844,294.4410095214844,292.90557861328125,295.51861572265625,294.53143310546875,283.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626323851259941e-09,0.0009979609167203,-0.0137924496084451,0.0,0.0,0.0,-0.0076020252890884,60.0,15.865089416503906,-0.0,-6.790340734141864e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.365954610984772e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636779785156,0.0,0.0,9.862813021754846e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.284646562766284e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.862812294159085e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0004678453551605,285.5988464355469,294.1499938964844,294.4410095214844,292.90557861328125,295.51861572265625,294.53143310546875,283.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626323851259941e-09,0.0009979609167203,-0.0137924496084451,0.0,0.0,0.0,-0.0076020252890884,60.0,15.865089416503906,-0.0,-6.790340734141864e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.36735377763398e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.864285675575955e-05,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.285735046025366e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.864285675575955e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0004679152625612,285.5755920410156,294.1499938964844,294.4204406738281,292.8857727050781,295.4993591308594,294.5107116699219,283.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998115283437,5.6437050588442625e-09,0.0009981095790863,-0.0138379838317632,0.0,0.0,0.0,-0.0076106418855488,60.0,15.803946495056152,-0.0,-6.792363649310573e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.36735377763398e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.864285675575955e-05,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.285735046025366e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.864285675575955e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.0004679152625612,285.5755920410156,294.1499938964844,294.4204406738281,292.8857727050781,295.4993591308594,294.5107116699219,283.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998115283437,5.6437050588442625e-09,0.0009981095790863,-0.0138379838317632,0.0,0.0,0.0,-0.0076106418855488,60.0,15.803946495056152,-0.0,-6.792363649310573e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,9.367460006615148e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,9.864397725323216e-05,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,7.285817264346406e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,9.864397725323216e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.000467920617666,285.5640563964844,294.1499938964844,294.4100952148437,292.8758239746094,295.48974609375,294.5003662109375,283.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981264593079,5.645004907961493e-09,0.0009981207549571,-0.013841388747096,0.0,0.0,0.0,-0.0076112863607704,60.0,15.772653579711914,-0.0,-6.79251499491329e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,9.367115853819996e-05,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,9.864035382634027e-05,299.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,7.285550236701965e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,9.864035382634027e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360290527344,0.0,0.0,0.0004679034464061,285.5526428222656,294.1499938964844,294.39971923828125,292.8658447265625,295.4801025390625,294.4900207519531,283.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980895556509,5.640695466269108e-09,0.0009980839677155,-0.0138300992548465,0.0,0.0,0.0,-0.0076091503724455,60.0,15.740839004516602,-0.0,-6.792013351741846e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.365002188133076e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,9.86180966719985e-05,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,7.28390587028116e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.86180966719985e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0004677979159168,285.530029296875,294.1499938964844,294.3788452148437,292.84576416015625,295.4608154296875,294.4693603515625,283.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978640591725,5.614313458579545e-09,0.0009978583548218,-0.0137609848752617,0.0,0.0,0.0,-0.0075960718095302,60.0,15.675443649291992,-0.0,-6.788942386037888e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.365002188133076e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,9.86180966719985e-05,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,7.28390587028116e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.86180966719985e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0004677979159168,285.530029296875,294.1499938964844,294.3788452148437,292.84576416015625,295.4608154296875,294.4693603515625,283.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978640591725,5.614313458579545e-09,0.0009978583548218,-0.0137609848752617,0.0,0.0,0.0,-0.0075960718095302,60.0,15.675443649291992,-0.0,-6.788942386037888e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.361137199448422e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.857739496510476e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.280899444594979e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.857739496510476e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0004676048993133,285.5077209472656,294.1499938964844,294.3578186035156,292.82550048828125,295.4414978027344,294.44879150390625,283.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974519489333,5.566110239385581e-09,0.0009974463609978,-0.0136347049847245,0.0,0.0,0.0,-0.0075721759349107,60.0,15.607710838317873,-0.0,-6.78333478276727e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,9.361137199448422e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.857739496510476e-05,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.280899444594979e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,9.857739496510476e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0004676048993133,285.5077209472656,294.1499938964844,294.3578186035156,292.82550048828125,295.4414978027344,294.44879150390625,283.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974519489333,5.566110239385581e-09,0.0009974463609978,-0.0136347049847245,0.0,0.0,0.0,-0.0075721759349107,60.0,15.607710838317873,-0.0,-6.78333478276727e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.355638030683622e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.851948561845349e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,7.276621909113601e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.851947834249586e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0004673302173614,285.4857788085937,294.1499938964844,294.33660888671875,292.8051147460937,295.4221496582031,294.4283447265625,283.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968655649572,5.497543753563151e-09,0.0009968600934371,-0.0134550780057907,0.0,0.0,0.0,-0.0075381849892437,60.0,15.537632942199709,-0.0,-6.77536107218657e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.355638030683622e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,9.851948561845349e-05,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,7.276621909113601e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.851947834249586e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,0.0004673302173614,285.4857788085937,294.1499938964844,294.33660888671875,292.8051147460937,295.4221496582031,294.4283447265625,283.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968655649572,5.497543753563151e-09,0.0009968600934371,-0.0134550780057907,0.0,0.0,0.0,-0.0075381849892437,60.0,15.537632942199709,-0.0,-6.77536107218657e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,9.348509047413243e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.844441228779031e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.271076901815832e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.844440501183271e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0004669741610996,285.4642028808594,294.1499938964844,294.31524658203125,292.7845458984375,295.4028015136719,294.4080505371094,283.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996105489321,5.408675729512424e-09,0.0009961001342162,-0.0132222631946206,0.0,0.0,0.0,-0.0074941287748515,60.0,15.465262413024902,-0.0,-6.765034044065035e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
