time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18050040,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,9.348509047413243e-05,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.844441228779031e-05,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,7.271076901815832e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,9.844440501183271e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0004669741610996,285.4642028808594,294.1499938964844,294.31524658203125,292.7845458984375,295.4028015136719,294.4080505371094,283.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996105489321,5.408675729512424e-09,0.0009961001342162,-0.0132222631946206,0.0,0.0,0.0,-0.0074941287748515,60.0,15.465262413024902,-0.0,-6.765034044065035e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,9.344118734588848e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,9.83981735771522e-05,299.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,7.267662294907495e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,9.83981735771522e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004667548637371,285.4535827636719,294.1499938964844,294.3044738769531,292.7742004394531,295.3930969238281,294.39801025390625,283.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956374997273,5.353951504361021e-09,0.0009956321446225,-0.0130788972601294,0.0,0.0,0.0,-0.0074669998139142,60.0,15.427882194519045,-0.0,-6.758678949836394e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.339445387013257e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,9.834896627580748e-05,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,7.26402722648345e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,9.834896627580748e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0004665214510168,285.44305419921875,294.1499938964844,294.2936706542969,292.7637939453125,295.3833923339844,294.3879699707031,283.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951386600732,5.295703875418667e-09,0.0009951334213837,-0.0129263000562787,0.0,0.0,0.0,-0.007438120432198,60.0,15.39004611968994,-0.0,-6.751917425162901e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.329424938187004e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.824344306252895e-05,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,7.256233220687136e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.824344306252895e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0004660209524445,285.4221496582031,294.1499938964844,294.2719421386719,292.7428894042969,295.3639831542969,294.3679504394531,283.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940731106325,5.170813999200163e-09,0.0009940678719431,-0.0125991068780422,0.0,0.0,0.0,-0.0073762191459536,60.0,15.313751220703123,-0.0,-6.73743159040896e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,9.329424938187004e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.824344306252895e-05,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130432128906,0.0,0.0,7.256233220687136e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.824344306252895e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0004660209524445,285.4221496582031,294.1499938964844,294.2719421386719,292.7428894042969,295.3639831542969,294.3679504394531,283.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940731106325,5.170813999200163e-09,0.0009940678719431,-0.0125991068780422,0.0,0.0,0.0,-0.0073762191459536,60.0,15.313751220703123,-0.0,-6.73743159040896e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.318228694610298e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.812554344534874e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,7.247525354614481e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.812553616939113e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004654617223422,285.40155029296875,294.1499938964844,294.25,292.7217712402344,295.3445739746094,294.3480834960937,283.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928799699991,5.0312758403947555e-09,0.0009928749641403,-0.0122335338965058,0.0,0.0,0.0,-0.007307045161724,60.0,15.235210418701172,-0.0,-6.72126461154221e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,9.318228694610298e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.812554344534874e-05,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,7.247525354614481e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,9.812553616939113e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004654617223422,285.40155029296875,294.1499938964844,294.25,292.7217712402344,295.3445739746094,294.3480834960937,283.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928799699991,5.0312758403947555e-09,0.0009928749641403,-0.0122335338965058,0.0,0.0,0.0,-0.007307045161724,60.0,15.235210418701172,-0.0,-6.72126461154221e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.30303576751612e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,9.796554513741285e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.235707744257525e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,9.796554513741285e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0004647028399631,285.3813171386719,294.1499938964844,294.2245178222656,292.7008056640625,295.3250427246094,294.3277282714844,284.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912601672112,4.841936629418342e-09,0.0009912552777677,-0.0117374835535883,0.0,0.0,0.0,-0.0072131790220737,60.0,15.153202056884766,-0.0,-6.699360000084198e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.30303576751612e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,9.796554513741285e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771240234375,0.0,0.0,7.235707744257525e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,9.796554513741285e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0004647028399631,285.3813171386719,294.1499938964844,294.2245178222656,292.7008056640625,295.3250427246094,294.3277282714844,284.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912601672112,4.841936629418342e-09,0.0009912552777677,-0.0117374835535883,0.0,0.0,0.0,-0.0072131790220737,60.0,15.153202056884766,-0.0,-6.699360000084198e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.2817354016006e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.77412419160828e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,7.21914111636579e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.77412419160828e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0004636388912331,285.3614196777344,294.1499938964844,294.19244384765625,292.6803283691406,295.3053283691406,294.30633544921875,284.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889913490042,4.5765133904751565e-09,0.0009889866923913,-0.0110420836135745,0.0,0.0,0.0,-0.0070816027000546,60.0,15.065733909606934,-0.0,-6.66871216026266e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66754150390625,0.0,0.0,9.2817354016006e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.77412419160828e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,7.21914111636579e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.77412419160828e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688537597656,0.0,0.0,0.0004636388912331,285.3614196777344,294.1499938964844,294.19244384765625,292.6803283691406,295.3053283691406,294.30633544921875,284.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889913490042,4.5765133904751565e-09,0.0009889866923913,-0.0110420836135745,0.0,0.0,0.0,-0.0070816027000546,60.0,15.065733909606934,-0.0,-6.66871216026266e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,9.269339352613316e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,9.761071123648436e-05,299.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,7.209499744931236e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,9.761071123648436e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0004630197363439,285.3515625,294.1499938964844,294.174072265625,292.6702880859375,295.29541015625,294.2952880859375,284.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876692201942,4.4220507255943176e-09,0.0009876647964119,-0.0106373904272913,0.0,0.0,0.0,-0.0070050228387117,60.0,15.020426750183104,-0.0,-6.650909512018188e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,9.255160694010556e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,9.746140131028368e-05,299.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,7.198471575975418e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,9.746139403432608e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004623114655259,285.3418273925781,294.1499938964844,294.1542358398437,292.6603088378906,295.285400390625,294.2839050292969,284.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861569851636,4.245373386169149e-09,0.0009861526777967,-0.0101744877174496,0.0,0.0,0.0,-0.0069174296222627,60.0,14.973066329956056,-0.0,-6.630575200006207e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.226067777490245e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.715503983898088e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,7.175844075391069e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.715503983898088e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004608582821674,285.3226318359375,294.1499938964844,294.1104431152344,292.64068603515625,295.2650451660156,294.2606506347656,284.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830591734498,3.882869581417481e-09,0.0009830553317442,-0.0092246895655989,0.0,0.0,0.0,-0.006737733259797,60.0,14.87594985961914,-0.0,-6.588950896002643e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327819824219,0.0,0.0,9.226067777490245e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.715503983898088e-05,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,7.175844075391069e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.715503983898088e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0004608582821674,285.3226318359375,294.1499938964844,294.1104431152344,292.64068603515625,295.2650451660156,294.2606506347656,284.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830591734498,3.882869581417481e-09,0.0009830553317442,-0.0092246895655989,0.0,0.0,0.0,-0.006737733259797,60.0,14.87594985961914,-0.0,-6.588950896002643e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.201701323036104e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.689844591775908e-05,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,7.156891660997644e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,9.689843864180148e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0004596411599777,285.30377197265625,294.1499938964844,294.0614318847656,292.6214294433594,295.2442321777344,294.2380065917969,284.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804603178054,3.579240015483265e-09,0.0009804568253457,-0.0084291324019432,0.0,0.0,0.0,-0.0065871998667716,60.0,14.781509399414062,-0.0,-6.554188303198316e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.201701323036104e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.689844591775908e-05,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,7.156891660997644e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,9.689843864180148e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0004596411599777,285.30377197265625,294.1499938964844,294.0614318847656,292.6214294433594,295.2442321777344,294.2380065917969,284.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804603178054,3.579240015483265e-09,0.0009804568253457,-0.0084291324019432,0.0,0.0,0.0,-0.0065871998667716,60.0,14.781509399414062,-0.0,-6.554188303198316e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.186496026813984e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.673832391854376e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.14506531949155e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.673832391854376e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0004588816664181,285.28515625,294.1499938964844,294.0077819824219,292.6025085449219,295.2230529785156,294.2127990722656,284.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788393508642,3.389760916405748e-09,0.0009788359748199,-0.0079326583072543,0.0,0.0,0.0,-0.0064932638779282,60.0,14.692652702331545,-0.0,-6.532541618753386e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.186496026813984e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.673832391854376e-05,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.14506531949155e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.673832391854376e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0004588816664181,285.28515625,294.1499938964844,294.0077819824219,292.6025085449219,295.2230529785156,294.2127990722656,284.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788393508642,3.389760916405748e-09,0.0009788359748199,-0.0079326583072543,0.0,0.0,0.0,-0.0064932638779282,60.0,14.692652702331545,-0.0,-6.532541618753386e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.201477223541588e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.689608123153448e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,7.156717038014904e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.689607395557688e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0004596300132106,285.266845703125,294.1499938964844,293.94989013671875,292.5838623046875,295.2010803222656,294.182861328125,284.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804342407733,3.57636431580488e-09,0.0009804306318983,-0.0084215989336371,0.0,0.0,0.0,-0.006585766095668,60.0,14.63129711151123,-0.0,-6.553860032454395e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,9.201477223541588e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,9.689608123153448e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,7.156717038014904e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.689607395557688e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0004596300132106,285.266845703125,294.1499938964844,293.94989013671875,292.5838623046875,295.2010803222656,294.182861328125,284.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804342407733,3.57636431580488e-09,0.0009804306318983,-0.0084215989336371,0.0,0.0,0.0,-0.006585766095668,60.0,14.63129711151123,-0.0,-6.553860032454395e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,9.217388287652284e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.70636319834739e-05,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,7.169092714320868e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687561035156,0.0,0.0,9.70636319834739e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0004604248388204,285.2577514648437,294.1499938964844,293.9195251464844,292.5746154785156,295.1898193359375,294.16412353515625,284.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821291314437,3.774583756666061e-09,0.0009821254061535,-0.0089409686625003,0.0,0.0,0.0,-0.0066840308718383,60.0,14.61044216156006,-0.0,-6.5765433987508e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,9.237986523658036e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.728054283186792e-05,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,7.185112917795777e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,9.728053555591032e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,0.0004614537756424,285.2487487792969,294.1499938964844,293.8882751464844,292.5654296875,295.1783447265625,294.1429443359375,284.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843235602602,4.031194045239772e-09,0.0009843194857239,-0.0096133211627602,0.0,0.0,0.0,-0.0068112430162727,60.0,14.5962553024292,-0.0,-6.605966973438626e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,9.284785483032464e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.77733507170342e-05,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,7.221512350952253e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.77733507170342e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0004637914826162,285.2308349609375,294.1499938964844,293.82342529296875,292.5472106933594,295.1547241210937,294.0934753417969,284.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893092792481,4.614221893461945e-09,0.0009893046226352,-0.0111408829689025,0.0,0.0,0.0,-0.0071002733893692,60.0,14.582416534423828,-0.0,-6.673062813433718e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,9.284785483032464e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,9.77733507170342e-05,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,7.221512350952253e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.77733507170342e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0004637914826162,285.2308349609375,294.1499938964844,293.82342529296875,292.5472106933594,295.1547241210937,294.0934753417969,284.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893092792481,4.614221893461945e-09,0.0009893046226352,-0.0111408829689025,0.0,0.0,0.0,-0.0071002733893692,60.0,14.582416534423828,-0.0,-6.673062813433718e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.310503082815558e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.804416913539173e-05,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.241514686029404e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.804416913539173e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0004650761547964,285.2133178710937,294.1499938964844,293.7557678222656,292.5291442871094,295.12994384765625,294.03631591796875,284.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920540032908,4.934606057105384e-09,0.0009920489974319,-0.0119802691042423,0.0,0.0,0.0,-0.0072591258212924,60.0,14.560039520263672,-0.0,-6.710076405624933e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.310503082815558e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,9.804416913539173e-05,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.241514686029404e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,9.804416913539173e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0004650761547964,285.2133178710937,294.1499938964844,293.7557678222656,292.5291442871094,295.12994384765625,294.03631591796875,284.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920540032908,4.934606057105384e-09,0.0009920489974319,-0.0119802691042423,0.0,0.0,0.0,-0.0072591258212924,60.0,14.560039520263672,-0.0,-6.710076405624933e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,9.32995171751827e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.824897279031576e-05,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.256641401909292e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.824897279031576e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004660476988647,285.1958923339844,294.1499938964844,293.685791015625,292.5111999511719,295.1047058105469,293.9752502441406,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941314347088,5.176884254609604e-09,0.0009941263124346,-0.0126150036230683,0.0,0.0,0.0,-0.0073792613111436,60.0,14.536835670471191,-0.0,-6.738134317174628e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,9.32995171751827e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,9.824897279031576e-05,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,7.256641401909292e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,9.824897279031576e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004660476988647,285.1958923339844,294.1499938964844,293.685791015625,292.5111999511719,295.1047058105469,293.9752502441406,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941314347088,5.176884254609604e-09,0.0009941263124346,-0.0126150036230683,0.0,0.0,0.0,-0.0073792613111436,60.0,14.536835670471191,-0.0,-6.738134317174628e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.286406566388904e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.779042011359708e-05,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.222772546811029e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,9.779042011359708e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0004638725658878,285.178955078125,294.1499938964844,293.614013671875,292.49334716796875,295.0785522460937,293.9214172363281,284.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894918184727,4.634312489315562e-09,0.0009894871618598,-0.0111935092136263,0.0,0.0,0.0,-0.0071102874353528,60.0,14.460948944091797,-0.0,-6.675379182752296e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,9.286406566388904e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.779042011359708e-05,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,7.222772546811029e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,9.779042011359708e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50201416015625,0.0,0.0,0.0004638725658878,285.178955078125,294.1499938964844,293.614013671875,292.49334716796875,295.0785522460937,293.9214172363281,284.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894918184727,4.634312489315562e-09,0.0009894871618598,-0.0111935092136263,0.0,0.0,0.0,-0.0071102874353528,60.0,14.460948944091797,-0.0,-6.675379182752296e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.262021922040732e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.753364429343492e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,7.203807035693899e-05,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,9.753364429343492e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0004626545414794,285.1705627441406,294.1499938964844,293.5775756835937,292.4844665527344,295.0653686523437,293.8949584960937,284.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098689540755,4.330495073645579e-09,0.0009868909837678,-0.010397502221167,0.0,0.0,0.0,-0.0069596809335052,60.0,14.418214797973633,-0.0,-6.640367189447717e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,9.23303741728887e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,9.722841787151992e-05,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,7.181263208622113e-05,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,9.722841787151992e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004612067423295,285.16229248046875,294.1499938964844,293.54083251953125,292.4756164550781,295.05194091796875,293.8714904785156,284.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837975958362,3.9693466291623736e-09,0.0009837936377152,-0.0094512710347771,0.0,0.0,0.0,-0.0067805973812937,60.0,14.365342140197754,-0.0,-6.598868651508384e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.192503057420254e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.680156654212624e-05,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,7.149736484279856e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.680156654212624e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0004591819888446,285.1459350585937,294.1499938964844,293.466796875,292.4579467773437,295.024658203125,293.82574462890625,284.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794778889045,3.4642921864502796e-09,0.0009794743964448,-0.0081279454752802,0.0,0.0,0.0,-0.0065302178263664,60.0,14.263633728027344,-0.0,-6.541051789099583e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,9.192503057420254e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.680156654212624e-05,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,7.149736484279856e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.680156654212624e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.0004591819888446,285.1459350585937,294.1499938964844,293.466796875,292.4579467773437,295.024658203125,293.82574462890625,284.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794778889045,3.4642921864502796e-09,0.0009794743964448,-0.0081279454752802,0.0,0.0,0.0,-0.0065302178263664,60.0,14.263633728027344,-0.0,-6.541051789099583e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.188393596559764e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.675829642219468e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,7.146540156099945e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.675829642219468e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.000458976777736,285.1298522949219,294.1499938964844,293.3923645019531,292.4403991699219,294.9966735839844,293.77703857421875,284.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790379554033,3.4130611670235567e-09,0.0009790345793589,-0.0079937102273106,0.0,0.0,0.0,-0.0065048113465309,60.0,14.181464195251465,-0.0,-6.535201180213336e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.188393596559764e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.675829642219468e-05,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,7.146540156099945e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.675829642219468e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.000458976777736,285.1298522949219,294.1499938964844,293.3923645019531,292.4403991699219,294.9966735839844,293.77703857421875,284.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790379554033,3.4130611670235567e-09,0.0009790345793589,-0.0079937102273106,0.0,0.0,0.0,-0.0065048113465309,60.0,14.181464195251465,-0.0,-6.535201180213336e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.23577681533061e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.725726704346016e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,7.183393609011546e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.725726704346016e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004613436758518,285.1139831542969,294.1499938964844,293.3179931640625,292.4229736328125,294.9676513671875,293.7167358398437,284.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840851416811,4.003366083082938e-09,0.0009840811835601,-0.0095404107123613,0.0,0.0,0.0,-0.0067974454723298,60.0,14.147686004638672,-0.0,-6.602773083841387e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.23577681533061e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.725726704346016e-05,299.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,7.183393609011546e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.725726704346016e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004613436758518,285.1139831542969,294.1499938964844,293.3179931640625,292.4229736328125,294.9676513671875,293.7167358398437,284.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840851416811,4.003366083082938e-09,0.0009840811835601,-0.0095404107123613,0.0,0.0,0.0,-0.0067974454723298,60.0,14.147686004638672,-0.0,-6.602773083841387e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
