time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052380,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.290513844462112e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.78336756816134e-05,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.225966692203656e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.783366840565576e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0004640779225155,285.0982971191406,294.1499938964844,293.244140625,292.4056701660156,294.9376525878906,293.6419982910156,284.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899192955344,4.6853010360337075e-09,0.0009899146389216,-0.0113271074369549,0.0,0.0,0.0,-0.0071355211548507,60.0,14.140474319458008,-0.0,-6.681265318775331e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.290513844462112e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.78336756816134e-05,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,7.225966692203656e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.783366840565576e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0004640779225155,285.0982971191406,294.1499938964844,293.244140625,292.4056701660156,294.9376525878906,293.6419982910156,284.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899192955344,4.6853010360337075e-09,0.0009899146389216,-0.0113271074369549,0.0,0.0,0.0,-0.0071355211548507,60.0,14.140474319458008,-0.0,-6.681265318775331e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,9.310835594078526e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,9.804766887100412e-05,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,7.241772254928946e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,9.804766887100412e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.000465093035018,285.09051513671875,294.1499938964844,293.20758056640625,292.3970642089844,294.92236328125,293.6024169921875,284.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920843876898,4.938470965498709e-09,0.0009920794982463,-0.0119903972372412,0.0,0.0,0.0,-0.0072610285133123,60.0,14.13850212097168,-0.0,-6.71052404754846e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.340306132799014e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.83580102911219e-05,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.26469443179667e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,9.83580102911219e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0004665651649702,285.0827941894531,294.1499938964844,293.1713256835937,292.3885192871094,294.9068298339844,293.5595092773437,284.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952228283509,5.305628825169606e-09,0.0009952175896614,-0.0129523025825619,0.0,0.0,0.0,-0.0074430373497307,60.0,14.142221450805664,-0.0,-6.753069214937568e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.356346708955245e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.852691437117755e-05,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,7.277169788721949e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.852691437117755e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0004673664225265,285.0675048828125,294.1499938964844,293.1000061035156,292.3716125488281,294.8753356933594,293.4772644042969,284.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969337843358,5.5054378833574455e-09,0.0009969281964004,-0.0134757570922374,0.0,0.0,0.0,-0.0075421016663312,60.0,14.126982688903809,-0.0,-6.776279093401173e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.356346708955245e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.852691437117755e-05,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,7.277169788721949e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,9.852691437117755e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0004673664225265,285.0675048828125,294.1499938964844,293.1000061035156,292.3716125488281,294.8753356933594,293.4772644042969,284.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969337843358,5.5054378833574455e-09,0.0009969281964004,-0.0134757570922374,0.0,0.0,0.0,-0.0075421016663312,60.0,14.126982688903809,-0.0,-6.776279093401173e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.297297947341576e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.790511103346944e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,7.2312424890697e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.790511103346944e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0004644168948289,285.0526428222656,294.1499938964844,293.0306701660156,292.3549499511719,294.8432312011719,293.4068298339844,284.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990641885437,4.769717509844895e-09,0.0009906371124088,-0.0115482741966843,0.0,0.0,0.0,-0.0071773729287087,60.0,14.054638862609863,-0.0,-6.69101396510996e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.297297947341576e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.790511103346944e-05,299.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,7.2312424890697e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.790511103346944e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0004644168948289,285.0526428222656,294.1499938964844,293.0306701660156,292.3549499511719,294.8432312011719,293.4068298339844,284.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990641885437,4.769717509844895e-09,0.0009906371124088,-0.0115482741966843,0.0,0.0,0.0,-0.0071773729287087,60.0,14.054638862609863,-0.0,-6.69101396510996e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.25612184801139e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.747150033945218e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,7.19921663403511e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.747150033945218e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004623600980266,285.03814697265625,294.1499938964844,292.9637451171875,292.338623046875,294.81060791015625,293.34588623046875,284.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862579172477,4.256675012470623e-09,0.0009862537262961,-0.0102040953934192,0.0,0.0,0.0,-0.0069230543449521,60.0,13.964540481567385,-0.0,-6.631874782669911e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,9.25612184801139e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.747150033945218e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,7.19921663403511e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.747150033945218e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004623600980266,285.03814697265625,294.1499938964844,292.9637451171875,292.338623046875,294.81060791015625,293.34588623046875,284.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862579172477,4.256675012470623e-09,0.0009862537262961,-0.0102040953934192,0.0,0.0,0.0,-0.0069230543449521,60.0,13.964540481567385,-0.0,-6.631874782669911e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.214649617206304e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.703478281153366e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,7.166960131144151e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.703477553557605e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0004602885164786,285.0238952636719,294.1499938964844,292.8997497558594,292.3226928710937,294.7776794433594,293.2905578613281,284.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818351827561,3.739938581048818e-09,0.0009818314574658,-0.0088501907885074,0.0,0.0,0.0,-0.006666867993772,60.0,13.868889808654783,-0.0,-6.572575728114316e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.214649617206304e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.703478281153366e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,7.166960131144151e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.703477553557605e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0004602885164786,285.0238952636719,294.1499938964844,292.8997497558594,292.3226928710937,294.7776794433594,293.2905578613281,284.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818351827561,3.739938581048818e-09,0.0009818314574658,-0.0088501907885074,0.0,0.0,0.0,-0.006666867993772,60.0,13.868889808654783,-0.0,-6.572575728114316e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.203948866343126e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,9.69220927800052e-05,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,7.158637163229287e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.69220927800052e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0004597539955284,285.0168762207031,294.1499938964844,292.8690185546875,292.3149108886719,294.76104736328125,293.2641296386719,284.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806943126022,3.6065990194344956e-09,0.0009806907037273,-0.0085008181631565,0.0,0.0,0.0,-0.0066007622517645,60.0,13.826131820678713,-0.0,-6.557316822863869e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.1992158559151e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,9.687224519439042e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.15495552867651e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.687224519439042e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392639160156,0.0,0.0,0.0004595175560098,285.0099182128906,294.1499938964844,292.83917236328125,292.3072509765625,294.74432373046875,293.2377624511719,284.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801891865208,3.547609983556299e-09,0.0009801856940612,-0.0083462558686733,0.0,0.0,0.0,-0.0065715159289538,60.0,13.787442207336426,-0.0,-6.550572351216033e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.21470855246298e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.703540126793088e-05,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.16700596967712e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.703540126793088e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004602915141731,284.9962158203125,294.1499938964844,292.7824401855469,292.2923278808594,294.71051025390625,293.181640625,284.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818389080464,3.740606047131223e-09,0.0009818350663408,-0.0088519416749477,0.0,0.0,0.0,-0.0066671883687376,60.0,13.73258113861084,-0.0,-6.572652466729778e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,9.21470855246298e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.703540126793088e-05,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.16700596967712e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.703540126793088e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0004602915141731,284.9962158203125,294.1499938964844,292.7824401855469,292.2923278808594,294.71051025390625,293.181640625,284.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818389080464,3.740606047131223e-09,0.0009818350663408,-0.0088519416749477,0.0,0.0,0.0,-0.0066671883687376,60.0,13.73258113861084,-0.0,-6.572652466729778e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.250119182979688e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,9.740828681970017e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,7.194547652034089e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.740828681970017e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004620603576768,284.98272705078125,294.1499938964844,292.7300720214844,292.2780456542969,294.6761779785156,293.11834716796875,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856113465502,4.18174961325235e-09,0.0009856071555987,-0.0100077921524643,0.0,0.0,0.0,-0.0068858815357089,60.0,13.707494735717772,-0.0,-6.623260873084291e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.250119182979688e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,9.740828681970017e-05,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,7.194547652034089e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.740828681970017e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004620603576768,284.98272705078125,294.1499938964844,292.7300720214844,292.2780456542969,294.6761779785156,293.11834716796875,284.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856113465502,4.18174961325235e-09,0.0009856071555987,-0.0100077921524643,0.0,0.0,0.0,-0.0068858815357089,60.0,13.707494735717772,-0.0,-6.623260873084291e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.289476292906328e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.782273991731928e-05,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,7.22515833331272e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.782273991731928e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.000464026350528,284.9694519042969,294.1499938964844,292.6824951171875,292.2644958496094,294.6415100097656,293.05010986328125,284.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898039279505,4.672067177580175e-09,0.0009897992713376,-0.0112924370914697,0.0,0.0,0.0,-0.0071289497427642,60.0,13.696887969970703,-0.0,-6.679737651893447e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.289476292906328e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.782273991731928e-05,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,7.22515833331272e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,9.782273991731928e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.000464026350528,284.9694519042969,294.1499938964844,292.6824951171875,292.2644958496094,294.6415100097656,293.05010986328125,284.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898039279505,4.672067177580175e-09,0.0009897992713376,-0.0112924370914697,0.0,0.0,0.0,-0.0071289497427642,60.0,13.696887969970703,-0.0,-6.679737651893447e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,9.325095015810804e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.819781553233042e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.252861541928723e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.81978082563728e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0004658055549953,284.9563903808594,294.1499938964844,292.6402587890625,292.2517395019531,294.6065673828125,292.9820556640625,284.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.115805112865246e-09,0.0009935977868735,-0.0124549902975559,0.0,0.0,0.0,-0.0073489504866302,60.0,13.691922187805176,-0.0,-6.731055890440987e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,9.325095015810804e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.819781553233042e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.252861541928723e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.81978082563728e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0004658055549953,284.9563903808594,294.1499938964844,292.6402587890625,292.2517395019531,294.6065673828125,292.9820556640625,284.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.115805112865246e-09,0.0009935977868735,-0.0124549902975559,0.0,0.0,0.0,-0.0073489504866302,60.0,13.691922187805176,-0.0,-6.731055890440987e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.341705299448222e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,9.8372736829333e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.265780732268468e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.83727295533754e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,0.0004666353343054,284.9499206542969,294.1499938964844,292.6212463378906,292.2456970214844,294.58905029296875,292.9483642578125,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953762637451,5.322748464209326e-09,0.0009953709086403,-0.0129971448332071,0.0,0.0,0.0,-0.0074515594169497,60.0,13.689901351928713,-0.0,-6.755055181884019e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.354938083561136e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.851207869360223e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,7.276073301909491e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.851207869360223e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004672963405027,284.9434814453125,294.1499938964844,292.603759765625,292.2398986816406,294.571533203125,292.9151916503906,284.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996780116111,5.487592158459621e-09,0.0009967746445909,-0.0134290074929595,0.0,0.0,0.0,-0.0075332499109208,60.0,13.687357902526855,-0.0,-6.774204308612752e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.373707871418446e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.870973008219151e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,7.290671783266589e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.870973008219151e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004682339495047,284.9308776855469,294.1499938964844,292.5735168457031,292.22900390625,294.5365600585937,292.8536071777344,284.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987816447392,5.7214148974082946e-09,0.0009987759403884,-0.0140415579080581,0.0,0.0,0.0,-0.0076491748914122,60.0,13.676501274108888,-0.0,-6.801411700507742e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.373707871418446e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,9.870973008219151e-05,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,7.290671783266589e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.870973008219151e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,0.0004682339495047,284.9308776855469,294.1499938964844,292.5735168457031,292.22900390625,294.5365600585937,292.8536071777344,284.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987816447392,5.7214148974082946e-09,0.0009987759403884,-0.0140415579080581,0.0,0.0,0.0,-0.0076491748914122,60.0,13.676501274108888,-0.0,-6.801411700507742e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.385829616803676e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.883737948257476e-05,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.300099241547287e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.883737948257476e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004688394838012,284.9185485839844,294.1499938964844,292.54998779296875,292.2191772460937,294.50177001953125,292.7982788085937,284.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000743204727,5.872411001917044e-09,0.0010000684997066,-0.0144371194764971,0.0,0.0,0.0,-0.0077240373939275,60.0,13.65968418121338,-0.0,-6.819009712444314e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.385829616803676e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.883737948257476e-05,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.300099241547287e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,9.883737948257476e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004688394838012,284.9185485839844,294.1499938964844,292.54998779296875,292.2191772460937,294.50177001953125,292.7982788085937,284.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000743204727,5.872411001917044e-09,0.0010000684997066,-0.0144371194764971,0.0,0.0,0.0,-0.0077240373939275,60.0,13.65968418121338,-0.0,-6.819009712444314e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.394030348630622e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.892373054753988e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.30647734599188e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.892373054753988e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004692491202149,284.90643310546875,294.1499938964844,292.53082275390625,292.21044921875,294.4672241210937,292.74859619140625,284.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009468533098,5.9745475233796705e-09,0.0010009409161284,-0.0147046810016036,0.0,0.0,0.0,-0.0077746659517288,60.0,13.639312744140623,-0.0,-6.830926935208481e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,9.394030348630622e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,9.892373054753988e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,7.30647734599188e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.892373054753988e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0004692491202149,284.90643310546875,294.1499938964844,292.53082275390625,292.21044921875,294.4672241210937,292.74859619140625,284.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009468533098,5.9745475233796705e-09,0.0010009409161284,-0.0147046810016036,0.0,0.0,0.0,-0.0077746659517288,60.0,13.639312744140623,-0.0,-6.830926935208481e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.401552961207926e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.900295845000072e-05,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.312328671105206e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.900295117404312e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004696249379776,284.8947448730469,294.1499938964844,292.5133056640625,292.2027282714844,294.43316650390625,292.7066955566406,284.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.068247682122774e-09,0.0010017398744821,-0.0149501422420144,0.0,0.0,0.0,-0.007821106351912,60.0,13.617471694946287,-0.0,-6.841868582796451e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.401552961207926e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.900295845000072e-05,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,7.312328671105206e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.900295117404312e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004696249379776,284.8947448730469,294.1499938964844,292.5133056640625,292.2027282714844,294.43316650390625,292.7066955566406,284.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017459280788,6.068247682122774e-09,0.0010017398744821,-0.0149501422420144,0.0,0.0,0.0,-0.007821106351912,60.0,13.617471694946287,-0.0,-6.841868582796451e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.405324090039358e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.904266335070132e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.315261609619483e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.904266335070132e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0004698133270721,284.8890075683594,294.1499938964844,292.5051574707031,292.1992492675781,294.4162902832031,292.6878967285156,284.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021475609391,6.115215889224146e-09,0.0010021413909271,-0.0150731792673468,0.0,0.0,0.0,-0.0078443894162774,60.0,13.606964111328123,-0.0,-6.847356814887462e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.409096674062312e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.908239007927476e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.318196003325284e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.908239007927476e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004700017743743,284.88336181640625,294.1499938964844,292.4974060058594,292.19598388671875,294.3995361328125,292.669921875,284.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025493102148,6.1622009717154924e-09,0.0010025431402027,-0.0151962609961628,0.0,0.0,0.0,-0.0078676827251911,60.0,13.596692085266112,-0.0,-6.852848599692153e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.416655666427688e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.916198905557394e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.324074977077544e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.916198905557394e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0004703793965745,284.87213134765625,294.1499938964844,292.48309326171875,292.190185546875,294.3661193847656,292.6356811523437,284.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256347884203706e-09,0.0010033481521531,-0.0154428845271468,0.0,0.0,0.0,-0.0079143550246953,60.0,13.576675415039062,-0.0,-6.863860591010963e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.416655666427688e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.916198905557394e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,7.324074977077544e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.916198905557394e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0004703793965745,284.87213134765625,294.1499938964844,292.48309326171875,292.190185546875,294.3661193847656,292.6356811523437,284.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256347884203706e-09,0.0010033481521531,-0.0154428845271468,0.0,0.0,0.0,-0.0079143550246953,60.0,13.576675415039062,-0.0,-6.863860591010963e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.424246673006564e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.924192272592336e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.329978689085692e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.924192272592336e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004707585903815,284.86114501953125,294.1499938964844,292.47027587890625,292.1852722167969,294.3330993652344,292.605224609375,284.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350893588802364e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,13.558001518249512,-0.0,-6.874927294120425e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,9.424246673006564e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,9.924192272592336e-05,299.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.329978689085692e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.924192272592336e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004707585903815,284.86114501953125,294.1499938964844,292.47027587890625,292.1852722167969,294.3330993652344,292.605224609375,284.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350893588802364e-09,0.0010041566565632,-0.0156905483454465,0.0,0.0,0.0,-0.0079612247645854,60.0,13.558001518249512,-0.0,-6.874927294120425e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.4318667834159e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.932216198649256e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.335904956562445e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.932216198649256e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004711392393801,284.8504333496094,294.1499938964844,292.4590148925781,292.1811828613281,294.30047607421875,292.5781555175781,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,13.54075527191162,-0.0,-6.8860458668496e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
