time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054720,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,9.4318667834159e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.932216198649256e-05,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,7.335904956562445e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.932216198649256e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0004711392393801,284.8504333496094,294.1499938964844,292.4590148925781,292.1811828613281,294.30047607421875,292.5781555175781,284.40704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,13.54075527191162,-0.0,-6.8860458668496e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.439513087272644e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.940268500940874e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.341852324316278e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.940268500940874e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004715212271548,284.8399353027344,294.1499938964844,292.4491882324219,292.17791748046875,294.2682800292969,292.5542297363281,284.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,13.524969100952148,-0.0,-6.89721204594207e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.439513087272644e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.940268500940874e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.341852324316278e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.940268500940874e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0004715212271548,284.8399353027344,294.1499938964844,292.4491882324219,292.17791748046875,294.2682800292969,292.5542297363281,284.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,13.524969100952148,-0.0,-6.89721204594207e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.443345334148034e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,9.944304474629462e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,7.344833284150809e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.9443037470337e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0004717126721516,284.8348083496094,294.1499938964844,292.44482421875,292.17657470703125,294.2524108886719,292.5437316894531,284.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,13.517794609069824,-0.0,-6.902811833242596e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.447181219002232e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.948343358701096e-05,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,7.347816426772624e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.948343358701096e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004719042917713,284.8297119140625,294.1499938964844,292.4408264160156,292.1754150390625,294.2366027832031,292.5338134765625,284.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,13.510930061340332,-0.0,-6.908418725970479e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.454858081880956e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.956427675206214e-05,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.353787805186585e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.956427675206214e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004722878220491,284.8196716308594,294.1499938964844,292.4338684082031,292.1736145019531,294.20526123046875,292.51519775390625,284.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,13.497819900512695,-0.0,-6.919648853909166e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.454858081880956e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.956427675206214e-05,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.353787805186585e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.956427675206214e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0004722878220491,284.8196716308594,294.1499938964844,292.4338684082031,292.1736145019531,294.20526123046875,292.51519775390625,284.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,13.497819900512695,-0.0,-6.919648853909166e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.462540037930012e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.964517084881663e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.35976209398359e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.964517084881663e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004726715560536,284.80987548828125,294.1499938964844,292.4282531738281,292.1724853515625,294.1744079589844,292.4992370605469,284.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,13.486150741577148,-0.0,-6.930893903245305e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.462540037930012e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.964517084881663e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.35976209398359e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.964517084881663e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004726715560536,284.80987548828125,294.1499938964844,292.4282531738281,292.1724853515625,294.1744079589844,292.4992370605469,284.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,13.486150741577148,-0.0,-6.930893903245305e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.470216173212977e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.97259994619526e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.365732017206028e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.97259994619526e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004730549990199,284.80029296875,294.1499938964844,292.4239807128906,292.1719970703125,294.1440124511719,292.4856262207031,284.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,13.475780487060549,-0.0,-6.94213966312418e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.470216173212977e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.97259994619526e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.365732017206028e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.97259994619526e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004730549990199,284.80029296875,294.1499938964844,292.4239807128906,292.1719970703125,294.1440124511719,292.4856262207031,284.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,13.475780487060549,-0.0,-6.94213966312418e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.477879211772232e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.98066971078515e-05,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.371692481683567e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.98066971078515e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0004734378017019,284.7909545898437,294.1499938964844,292.4210205078125,292.17205810546875,294.1141357421875,292.47418212890625,284.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,13.466620445251465,-0.0,-6.953375475404755e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.477879211772232e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.98066971078515e-05,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.371692481683567e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.98066971078515e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0004734378017019,284.7909545898437,294.1499938964844,292.4210205078125,292.17205810546875,294.1141357421875,292.47418212890625,284.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,13.466620445251465,-0.0,-6.953375475404755e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,9.481703455094248e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,9.9846969533246e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.374666893156245e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.98469622572884e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.000473628839245,284.786376953125,294.1499938964844,292.4200134277344,292.1723022460937,294.0994567871094,292.4694519042969,284.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066543794564951e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,13.462607383728027,-0.0,-6.958986631389052e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.485524060437456e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.988719830289484e-05,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.377638394245878e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.988719830289484e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.000473819731269,284.7818603515625,294.1499938964844,292.4193115234375,292.17266845703125,294.0848999023437,292.46514892578125,284.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,13.458833694458008,-0.0,-6.964594945202407e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.493156539974734e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.996757580665872e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.38357484806329e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.99675685307011e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.000474200991448,284.77294921875,294.1499938964844,292.4188537597656,292.1737365722656,294.0560302734375,292.4573669433594,284.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,13.451778411865234,-0.0,-6.975803756859025e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.493156539974734e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.996757580665872e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.38357484806329e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.99675685307011e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.000474200991448,284.77294921875,294.1499938964844,292.4188537597656,292.1737365722656,294.0560302734375,292.4573669433594,284.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,13.451778411865234,-0.0,-6.975803756859025e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.500776650384068e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001000478150672,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.389501115540043e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001000478150672,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004745816404465,284.7642822265625,294.1499938964844,292.4195556640625,292.17529296875,294.0277404785156,292.4515075683594,284.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,13.445796966552734,-0.0,-6.987004042002809e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.500776650384068e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001000478150672,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.389501115540043e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0001000478150672,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004745816404465,284.7642822265625,294.1499938964844,292.4195556640625,292.17529296875,294.0277404785156,292.4515075683594,284.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,13.445796966552734,-0.0,-6.987004042002809e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.508399671176448e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001001280907075,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,7.39543029339984e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0001001280907075,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.000474962464068,284.755859375,294.1499938964844,292.42144775390625,292.1772155761719,294.0000305175781,292.44732666015625,284.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064916313591e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,13.440770149230955,-0.0,-6.998217827458576e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.508399671176448e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0001001280907075,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,7.39543029339984e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0001001280907075,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.000474962464068,284.755859375,294.1499938964844,292.42144775390625,292.1772155761719,294.0000305175781,292.44732666015625,284.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064916313591e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,13.440770149230955,-0.0,-6.998217827458576e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.516043064650148e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001002085773507,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,7.401374750770628e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001002085773507,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004753442772198,284.74761962890625,294.1499938964844,292.4244384765625,292.1794738769531,293.9728698730469,292.444580078125,284.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,13.436578750610352,-0.0,-7.009469982222073e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.516043064650148e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001002085773507,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,7.401374750770628e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,0.0001002085773507,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,0.0004753442772198,284.74761962890625,294.1499938964844,292.4244384765625,292.1794738769531,293.9728698730469,292.444580078125,284.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494266540675198e-09,0.0010139336809515,-0.018685407936573,0.0,0.0,0.0,-0.0085280444473028,60.0,13.436578750610352,-0.0,-7.009469982222073e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.51988113229163e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001002489880193,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,7.404360076179728e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0001002489880193,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0004755360132548,284.7436218261719,294.1499938964844,292.4263610839844,292.18072509765625,293.95953369140625,292.4437866210937,284.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542070079580299e-09,0.0010143425315618,-0.018810611218214,0.0,0.0,0.0,-0.008551743812859,60.0,13.434810638427734,-0.0,-7.015123060227779e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.523730113869532e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001002895223791,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,7.407353405142203e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0001002895223791,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0004757282731588,284.7396240234375,294.1499938964844,292.42852783203125,292.1820373535156,293.9463195800781,292.4432067871094,284.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590014838854131e-09,0.0010147526627406,-0.0189361814409494,0.0,0.0,0.0,-0.0085755120962858,60.0,13.433171272277832,-0.0,-7.020796033430089e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.531472460366786e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001003710567601,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,7.413375715259463e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0001003710567601,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0004761150630656,284.7317199707031,294.1499938964844,292.4336853027344,292.18487548828125,293.9200439453125,292.442626953125,284.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686456804378851e-09,0.0010155771160498,-0.0191887691617012,0.0,0.0,0.0,-0.0086233215406537,60.0,13.430167198181152,-0.0,-7.032213034108281e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,9.531472460366786e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0001003710567601,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,7.413375715259463e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0001003710567601,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,0.0004761150630656,284.7317199707031,294.1499938964844,292.4336853027344,292.18487548828125,293.9200439453125,292.442626953125,284.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686456804378851e-09,0.0010155771160498,-0.0191887691617012,0.0,0.0,0.0,-0.0086233215406537,60.0,13.430167198181152,-0.0,-7.032213034108281e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.539367601973936e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001004541918518,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,7.419515895890072e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001004541918518,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0004765094490721,284.7240600585937,294.1499938964844,292.4398498535156,292.1878967285156,293.8944091796875,292.4437255859375,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164179839193,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,13.427973747253418,-0.0,-7.043864513889275e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,9.539367601973936e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001004541918518,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,7.419515895890072e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001004541918518,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0004765094490721,284.7240600585937,294.1499938964844,292.4398498535156,292.1878967285156,293.8944091796875,292.4437255859375,284.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784795030829628e-09,0.0010164179839193,-0.0194463189691305,0.0,0.0,0.0,-0.0086720725521445,60.0,13.427973747253418,-0.0,-7.043864513889275e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.54736751737073e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001005384328891,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,7.425738294841722e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001005384328891,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.000476909102872,284.7165222167969,294.1499938964844,292.447021484375,292.19110107421875,293.8691101074219,292.44561767578125,284.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.884443320449463e-09,0.0010172701440751,-0.0197072960436344,0.0,0.0,0.0,-0.0087214726954698,60.0,13.426191329956056,-0.0,-7.055680839584967e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.54736751737073e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0001005384328891,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,7.425738294841722e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001005384328891,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.000476909102872,284.7165222167969,294.1499938964844,292.447021484375,292.19110107421875,293.8691101074219,292.44561767578125,284.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278060317,7.884443320449463e-09,0.0010172701440751,-0.0197072960436344,0.0,0.0,0.0,-0.0087214726954698,60.0,13.426191329956056,-0.0,-7.055680839584967e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.55566283664666e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001006257880362,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.432189886458218e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001006257880362,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.00047732348321,284.7091979980469,294.1499938964844,292.4551086425781,292.19439697265625,293.844482421875,292.44927978515625,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987771333262117e-09,0.0010181537363678,-0.0199779048562049,0.0,0.0,0.0,-0.0087726963683962,60.0,13.425246238708496,-0.0,-7.067943386118716e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,9.55566283664666e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001006257880362,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,7.432189886458218e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0001006257880362,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.00047732348321,284.7091979980469,294.1499938964844,292.4551086425781,292.19439697265625,293.844482421875,292.44927978515625,284.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987771333262117e-09,0.0010181537363678,-0.0199779048562049,0.0,0.0,0.0,-0.0087726963683962,60.0,13.425246238708496,-0.0,-7.067943386118716e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,9.559870522934943e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.0,0.0,0.0001006700986181,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,7.435462612193078e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,0.0001006700986181,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,0.0004775336710736,284.7055969238281,294.1499938964844,292.4595031738281,292.1960754394531,293.8323059082031,292.4514465332031,284.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186105500906,8.0401862945223e-09,0.0010186025174334,-0.0201151743531227,0.0,0.0,0.0,-0.0087986839935183,60.0,13.424921989440918,-0.0,-7.074168451026709e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.0,0.0,9.564174251863732e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001007154132821,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.438809552695602e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001007154132821,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004777486319653,284.7020568847656,294.1499938964844,292.4641418457031,292.1977844238281,293.8203125,292.4539794921875,284.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093786973972783e-09,0.0010190607281401,-0.0202555507421493,0.0,0.0,0.0,-0.0088252555578947,60.0,13.42478084564209,-0.0,-7.080537045567328e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.572975250193848e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001008080944302,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.445654773619026e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001008080944302,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.000478188303532,284.6950378417969,294.1499938964844,292.4740295410156,292.201171875,293.79656982421875,292.459716796875,284.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020005904138,8.203420165386888e-09,0.0010199976386502,-0.0205426644533872,0.0,0.0,0.0,-0.0088796028867363,60.0,13.424821853637695,-0.0,-7.09357124151211e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.572975250193848e-05,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001008080944302,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.445654773619026e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001008080944302,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.000478188303532,284.6950378417969,294.1499938964844,292.4740295410156,292.201171875,293.79656982421875,292.459716796875,284.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020005904138,8.203420165386888e-09,0.0010199976386502,-0.0205426644533872,0.0,0.0,0.0,-0.0088796028867363,60.0,13.424821853637695,-0.0,-7.09357124151211e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.582308848621324e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001009063780657,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,7.452913996530697e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0001009063780657,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0004786545468959,284.68829345703125,294.1499938964844,292.4847717285156,292.2045288085937,293.7736511230469,292.46710205078125,284.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319684496882473e-09,0.0010209918254986,-0.020847138017416,0.0,0.0,0.0,-0.0089372396469116,60.0,13.425668716430664,-0.0,-7.107407640205565e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.582308848621324e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001009063780657,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,7.452913996530697e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0001009063780657,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0004786545468959,284.68829345703125,294.1499938964844,292.4847717285156,292.2045288085937,293.7736511230469,292.46710205078125,284.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319684496882473e-09,0.0010209918254986,-0.020847138017416,0.0,0.0,0.0,-0.0089372396469116,60.0,13.425668716430664,-0.0,-7.107407640205565e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
