time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18057060,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.591873822500928e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001010071064229,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,7.460353663191199e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0001010071064229,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0004791323735844,284.681640625,294.1499938964844,292.496337890625,292.20782470703125,293.7509765625,292.4750671386719,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220190742984,8.438836296420504e-09,0.0010220105759799,-0.0211591683328151,0.0,0.0,0.0,-0.0089963087812066,60.0,13.42679214477539,-0.0,-7.121601441895109e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.591873822500928e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001010071064229,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,7.460353663191199e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743957519531,0.0,0.0,0.0001010071064229,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0004791323735844,284.681640625,294.1499938964844,292.496337890625,292.20782470703125,293.7509765625,292.4750671386719,284.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220190742984,8.438836296420504e-09,0.0010220105759799,-0.0211591683328151,0.0,0.0,0.0,-0.0089963087812066,60.0,13.42679214477539,-0.0,-7.121601441895109e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.602330101188272e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0001011172134894,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,7.468486001016572e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001011172134894,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0004796546709258,284.67535400390625,294.1499938964844,292.5086669921875,292.2109680175781,293.7294616699219,292.485107421875,284.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231329360976,8.569083220777431e-09,0.0010231243213638,-0.0215002447366714,0.0,0.0,0.0,-0.0090608773753046,60.0,13.428908348083496,-0.0,-7.137132485013353e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.602330101188272e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0001011172134894,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,7.468486001016572e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,0.0001011172134894,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0004796546709258,284.67535400390625,294.1499938964844,292.5086669921875,292.2109680175781,293.7294616699219,292.485107421875,284.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231329360976,8.569083220777431e-09,0.0010231243213638,-0.0215002447366714,0.0,0.0,0.0,-0.0090608773753046,60.0,13.428908348083496,-0.0,-7.137132485013353e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,9.607455285731704e-05,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,0.000101171186543,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,7.472472498193383e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001011711792671,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004799107264261,284.67218017578125,294.1499938964844,292.51513671875,292.2124938964844,293.7185974121094,292.489990234375,284.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236802045255,8.632931702834412e-09,0.0010236715897917,-0.0216674413532018,0.0,0.0,0.0,-0.0090925358235836,60.0,13.429898262023926,-0.0,-7.144752345311647e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.61291152634658e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001012286447803,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,7.476716564269736e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,0.0001012286447803,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0004801832837983,284.6690979003906,294.1499938964844,292.5217590332031,292.2139587402344,293.7080383300781,292.4953918457031,284.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454375863075,0.0,0.0,0.0,-0.0091262301430106,60.0,13.431097984313965,-0.0,-7.152868874982232e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.61915066000074e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,0.0001012943394016,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,7.481568172806874e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,0.0001012943394016,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.0004804949276149,284.6656799316406,294.1499938964844,292.5293884277344,292.21551513671875,293.69635009765625,292.50164794921875,284.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778617832660984e-09,0.001024916768074,-0.0220489390194416,0.0,0.0,0.0,-0.0091647561639547,60.0,13.43254280090332,-0.0,-7.162154247453145e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.62407430051826e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.0001013461878756,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,7.48539823689498e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001013461878756,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0004807409131899,284.6630249023437,294.1499938964844,292.5355529785156,292.2167053222656,293.6871337890625,292.5065612792969,284.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025449251756,8.839957210682314e-09,0.0010254404041916,-0.0222095623612403,0.0,0.0,0.0,-0.0091951601207256,60.0,13.433674812316896,-0.0,-7.169487759028925e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.635711467126384e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0001014687368297,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.494449528167024e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0001014687368297,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0004813222330994,284.65728759765625,294.1499938964844,292.54998779296875,292.2191772460937,293.6673889160156,292.5196533203125,284.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266890749335,8.984927468702608e-09,0.0010266801109537,-0.0225891694426536,0.0,0.0,0.0,-0.0092670284211635,60.0,13.437371253967283,-0.0,-7.186834238837039e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.635711467126384e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0001014687368297,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,7.494449528167024e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425964355469,0.0,0.0,0.0001014687368297,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0004813222330994,284.65728759765625,294.1499938964844,292.54998779296875,292.2191772460937,293.6673889160156,292.5196533203125,284.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266890749335,8.984927468702608e-09,0.0010266801109537,-0.0225891694426536,0.0,0.0,0.0,-0.0092670284211635,60.0,13.437371253967283,-0.0,-7.186834238837039e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.6472111181356e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0001015898305922,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.503393135266379e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001015898305922,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0004818966554012,284.6516418457031,294.1499938964844,292.5657653808594,292.222412109375,293.6479797363281,292.53369140625,284.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279141133651,9.128178213302364e-09,0.00102790503297,-0.0229642651975154,0.0,0.0,0.0,-0.0093380445614457,60.0,13.441686630249023,-0.0,-7.203995266991114e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,9.6472111181356e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0001015898305922,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,7.503393135266379e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001015898305922,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,0.0004818966554012,284.6516418457031,294.1499938964844,292.5657653808594,292.222412109375,293.6479797363281,292.53369140625,284.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279141133651,9.128178213302364e-09,0.00102790503297,-0.0229642651975154,0.0,0.0,0.0,-0.0093380445614457,60.0,13.441686630249023,-0.0,-7.203995266991114e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.6583527920302e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0001017071554088,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,7.512058800784871e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001017071554088,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004824532370548,284.64605712890625,294.1499938964844,292.5834045410156,292.22735595703125,293.6288146972656,292.5482177734375,284.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291024809703,9.26697651948416e-09,0.0010290931677445,-0.0233276933431625,0.0,0.0,0.0,-0.0094068590551614,60.0,13.446558952331545,-0.0,-7.220641862204502e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,9.6583527920302e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,0.0001017071554088,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,7.512058800784871e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.0001017071554088,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004824532370548,284.64605712890625,294.1499938964844,292.5834045410156,292.22735595703125,293.6288146972656,292.5482177734375,284.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291024809703,9.26697651948416e-09,0.0010290931677445,-0.0233276933431625,0.0,0.0,0.0,-0.0094068590551614,60.0,13.446558952331545,-0.0,-7.220641862204502e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,9.663088712841272e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001017570320982,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226989746094,0.0,0.0,7.515742618124932e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001017570320982,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0004826898220926,284.6434936523437,294.1499938964844,292.5928649902344,292.2304077148437,293.6199645996094,292.5569152832031,284.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296053951606,9.325971106477482e-09,0.0010295960819348,-0.0234821606427431,0.0,0.0,0.0,-0.0094360969960689,60.0,13.45057773590088,-0.0,-7.227723841651823e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,9.668128768680616e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,0.0001018100956571,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,7.519662176491693e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0001018100956571,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0004829415702261,284.64080810546875,294.1499938964844,292.60272216796875,292.2337951660156,293.61083984375,292.56512451171875,284.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388748445360308e-09,0.0010301324073225,-0.0236465334892272,0.0,0.0,0.0,-0.0094672162085771,60.0,13.454054832458496,-0.0,-7.235263410620973e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.677356138126925e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.000101907266071,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,7.526839181082323e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.000101907266071,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0004834025166928,284.6356506347656,294.1499938964844,292.6235656738281,292.2416076660156,293.5931091308594,292.5826416015625,284.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.503693831902638e-09,0.0010311168152838,-0.0239474885165691,0.0,0.0,0.0,-0.0095242075622081,60.0,13.462279319763184,-0.0,-7.249077782489621e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.677356138126925e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.000101907266071,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,7.526839181082323e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.000101907266071,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,0.0004834025166928,284.6356506347656,294.1499938964844,292.6235656738281,292.2416076660156,293.5931091308594,292.5826416015625,284.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311263613402,9.503693831902638e-09,0.0010311168152838,-0.0239474885165691,0.0,0.0,0.0,-0.0095242075622081,60.0,13.462279319763184,-0.0,-7.249077782489621e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.685268014436588e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001019905903376,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,7.5329931860324e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001019905903376,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0004837977758143,284.6307373046875,294.1499938964844,292.6457824707031,292.2505798339844,293.5764465332031,292.60223388671875,284.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319685097783,9.60225587931518e-09,0.0010319588473066,-0.0242055468261241,0.0,0.0,0.0,-0.0095730647444725,60.0,13.47242832183838,-0.0,-7.260933898578514e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.685268014436588e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001019905903376,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,7.5329931860324e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001019905903376,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0004837977758143,284.6307373046875,294.1499938964844,292.6457824707031,292.2505798339844,293.5764465332031,292.60223388671875,284.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319685097783,9.60225587931518e-09,0.0010319588473066,-0.0242055468261241,0.0,0.0,0.0,-0.0095730647444725,60.0,13.47242832183838,-0.0,-7.260933898578514e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,9.692781895864756e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,0.0001020697091007,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,7.53883650759235e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0001020697018248,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0004841730988118,284.6258850097656,294.1499938964844,292.6691589355469,292.26055908203125,293.5600280761719,292.6222839355469,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.695845015755822e-09,0.0010327608324587,-0.0244505796581506,0.0,0.0,0.0,-0.0096194688230752,60.0,13.48296356201172,-0.0,-7.272200974739462e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,9.692781895864756e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,0.0001020697091007,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,7.53883650759235e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,0.0001020697018248,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0004841730988118,284.6258850097656,294.1499938964844,292.6691589355469,292.26055908203125,293.5600280761719,292.6222839355469,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.695845015755822e-09,0.0010327608324587,-0.0244505796581506,0.0,0.0,0.0,-0.0096194688230752,60.0,13.48296356201172,-0.0,-7.272200974739462e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.699128713691608e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001021365460474,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,7.543773244833574e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0001021365460474,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0004844901559408,284.6214904785156,294.1499938964844,292.6935729980469,292.2713928222656,293.5453186035156,292.6449584960937,284.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334447724744,9.774904441428587e-09,0.0010334351100027,-0.0246575679630041,0.0,0.0,0.0,-0.0096586532890796,60.0,13.495694160461426,-0.0,-7.281725800112326e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,9.699128713691608e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001021365460474,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,7.543773244833574e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0001021365460474,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0004844901559408,284.6214904785156,294.1499938964844,292.6935729980469,292.2713928222656,293.5453186035156,292.6449584960937,284.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334447724744,9.774904441428587e-09,0.0010334351100027,-0.0246575679630041,0.0,0.0,0.0,-0.0096586532890796,60.0,13.495694160461426,-0.0,-7.281725800112326e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,9.702303213998675e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001021699717966,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,7.546241977252066e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001021699717966,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,0.000484648742713,284.61932373046875,294.1499938964844,292.70611572265625,292.27703857421875,293.5382080078125,292.6564636230469,284.7249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337834246456,9.8144443683168e-09,0.0010337736457586,-0.0247610881924629,0.0,0.0,0.0,-0.0096782576292753,60.0,13.502429008483888,-0.0,-7.28649141024107e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.705472621135414e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,0.0001022033466142,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,7.548707071691751e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0001022033466142,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,0.0004848070675507,284.6171569824219,294.1499938964844,292.7188415527344,292.2828674316406,293.531005859375,292.6678161621094,284.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341217275708,9.853925675429313e-09,0.0010341118322685,-0.0248644519597291,0.0,0.0,0.0,-0.0096978330984711,60.0,13.509025573730469,-0.0,-7.291252046570662e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,9.709412552183494e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,0.0001022448341245,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,7.551770977443084e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0001022448341245,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0004850038676522,284.6144714355469,294.1499938964844,292.7353820800781,292.2904663085937,293.5221862792969,292.68292236328125,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345408227294,9.902993980404062e-09,0.0010345309274271,-0.0249929167330265,0.0,0.0,0.0,-0.0097221564501523,60.0,13.517860412597656,-0.0,-7.297170157016809e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88214111328125,0.0,0.0,9.711639722809196e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001022682845359,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.878662109375,0.0,0.0,7.553503382951021e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,0.0001022682845359,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0004851151315961,284.61297607421875,294.1499938964844,292.7447814941406,292.2948303222656,293.5172119140625,292.6914367675781,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347777279093,9.930735345164976e-09,0.0010347677161917,-0.0250655468553304,0.0,0.0,0.0,-0.009735906496644,60.0,13.5228271484375,-0.0,-7.300517523844975e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.717239299789072e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001023272561724,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.557858771178871e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001023272561724,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0004853948776144,284.60888671875,294.1499938964844,292.7712707519531,292.30712890625,293.5038452148437,292.7159118652344,284.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035374822095,1.0000484884642448e-08,0.0010353648103773,-0.0252481494098901,0.0,0.0,0.0,-0.009770487435162,60.0,13.53672981262207,-0.0,-7.30893603417826e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758239746094,0.0,0.0,9.717239299789072e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001023272561724,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.557858771178871e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001023272561724,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0004853948776144,284.60888671875,294.1499938964844,292.7712707519531,292.30712890625,293.5038452148437,292.7159118652344,284.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035374822095,1.0000484884642448e-08,0.0010353648103773,-0.0252481494098901,0.0,0.0,0.0,-0.009770487435162,60.0,13.53672981262207,-0.0,-7.30893603417826e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.720760135678574e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0001023643271764,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.560596714029089e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0001023643271764,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0004855707520619,284.60498046875,294.1499938964844,292.7980651855469,292.319580078125,293.4911804199219,292.7410583496094,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357499122619,1.0044328924152524e-08,0.0010357399005442,-0.0253629330545663,0.0,0.0,0.0,-0.009792223572731,60.0,13.54977035522461,-0.0,-7.314230998645145e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.720760135678574e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0001023643271764,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,7.560596714029089e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,0.0001023643271764,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0004855707520619,284.60498046875,294.1499938964844,292.7980651855469,292.319580078125,293.4911804199219,292.7410583496094,284.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357499122619,1.0044328924152524e-08,0.0010357399005442,-0.0253629330545663,0.0,0.0,0.0,-0.009792223572731,60.0,13.54977035522461,-0.0,-7.314230998645145e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.721893002279104e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001023762597469,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.561478560091928e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001023762597469,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0004856273590121,284.6011962890625,294.1499938964844,292.8250732421875,292.3320007324219,293.4791259765625,292.7666931152344,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358712170273,1.0058426092030004e-08,0.0010358612053096,-0.0253998395055532,0.0,0.0,0.0,-0.0097992159426212,60.0,13.561159133911133,-0.0,-7.315933459040026e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.721893002279104e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0001023762597469,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,7.561478560091928e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001023762597469,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0004856273590121,284.6011962890625,294.1499938964844,292.8250732421875,292.3320007324219,293.4791259765625,292.7666931152344,284.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358712170273,1.0058426092030004e-08,0.0010358612053096,-0.0253998395055532,0.0,0.0,0.0,-0.0097992159426212,60.0,13.561159133911133,-0.0,-7.315933459040026e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,9.720902744447812e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85699462890625,0.0,0.0,0.0001023658332997,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.560708036180586e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,0.0001023658260237,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.0004855779116041,284.5994567871094,294.1499938964844,292.83856201171875,292.3381652832031,293.4735717773437,292.7796936035156,284.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357635328546,1.0046073306568816e-08,0.0010357534047216,-0.0253675021231174,0.0,0.0,0.0,-0.0097930822521448,60.0,13.565141677856444,-0.0,-7.314442029837664e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,9.720063098939136e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001023569930111,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,7.560055382782593e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0001023569930111,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004855359729845,284.59765625,294.1499938964844,292.85205078125,292.34423828125,293.4679870605469,292.7926940917969,284.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035674358718,1.0035605235714229e-08,0.0010356643470004,-0.0253400970250368,0.0,0.0,0.0,-0.0097878947854042,60.0,13.569393157958984,-0.0,-7.313177263768011e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,9.716785280033946e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,0.0001023224685923,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.557505159638822e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0001023224685923,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0004853722639381,284.59423828125,294.1499938964844,292.87890625,292.35614013671875,293.4573059082031,292.8187866210937,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353267425671,9.994744587515925e-09,0.0010353167308494,-0.0252331215888261,0.0,0.0,0.0,-0.009767647832632,60.0,13.57575511932373,-0.0,-7.308243255010893e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85205078125,0.0,0.0,9.716785280033946e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,0.0001023224685923,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.557505159638822e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0001023224685923,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0004853722639381,284.59423828125,294.1499938964844,292.87890625,292.35614013671875,293.4573059082031,292.8187866210937,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353267425671,9.994744587515925e-09,0.0010353167308494,-0.0252331215888261,0.0,0.0,0.0,-0.009767647832632,60.0,13.57575511932373,-0.0,-7.308243255010893e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.710354061098768e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,0.0001022547439788,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.552502938779071e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001022547439788,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0004850510158576,284.59112548828125,294.1499938964844,292.9054260253906,292.36749267578125,293.44781494140625,292.8446960449219,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346398921683,9.914591814208508e-09,0.0010346298804506,-0.0250232815742492,0.0,0.0,0.0,-0.0097279045730829,60.0,13.57702350616455,-0.0,-7.29856921566352e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
