time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059400,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,9.710354061098768e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,0.0001022547439788,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.552502938779071e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001022547439788,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0004850510158576,284.59112548828125,294.1499938964844,292.9054260253906,292.36749267578125,293.44781494140625,292.8446960449219,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346398921683,9.914591814208508e-09,0.0010346298804506,-0.0250232815742492,0.0,0.0,0.0,-0.0097279045730829,60.0,13.57702350616455,-0.0,-7.29856921566352e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,9.703164687380196e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001021790376398,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,7.546911365352571e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001021790376398,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004846919036936,284.5881652832031,294.1499938964844,292.93145751953125,292.3781433105469,293.43896484375,292.8702087402344,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338770225644,9.825002145191776e-09,0.0010338672436773,-0.0247887279838323,0.0,0.0,0.0,-0.009683508425951,60.0,13.575861930847168,-0.0,-7.287763992280817e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,9.703164687380196e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001021790376398,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,7.546911365352571e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001021790376398,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.841796875,0.0,0.0,0.0004846919036936,284.5881652832031,294.1499938964844,292.93145751953125,292.3781433105469,293.43896484375,292.8702087402344,284.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338770225644,9.825002145191776e-09,0.0010338672436773,-0.0247887279838323,0.0,0.0,0.0,-0.009683508425951,60.0,13.575861930847168,-0.0,-7.287763992280817e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.694237087387592e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0001020850249915,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,7.539967191405594e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0001020850249915,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0004842459748033,284.5852355957031,294.1499938964844,292.95684814453125,292.387939453125,293.43023681640625,292.895751953125,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329239303246,9.713744475448038e-09,0.0010329141514375,-0.0244974438101053,0.0,0.0,0.0,-0.0096283443272113,60.0,13.57323932647705,-0.0,-7.274356761399758e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.694237087387592e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0001020850249915,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328552246094,0.0,0.0,7.539967191405594e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0001020850249915,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0004842459748033,284.5852355957031,294.1499938964844,292.95684814453125,292.387939453125,293.43023681640625,292.895751953125,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329239303246,9.713744475448038e-09,0.0010329141514375,-0.0244974438101053,0.0,0.0,0.0,-0.0096283443272113,60.0,13.57323932647705,-0.0,-7.274356761399758e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,9.689551370684056e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300170898437,0.0,0.0,0.0001020356867229,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,7.536323391832411e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,0.0001020356867229,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0004840119509026,284.5839233398437,294.1499938964844,292.9692077636719,292.3924560546875,293.4264221191406,292.90802001953125,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324225295335,9.655358290672213e-09,0.0010324128670617,-0.024344578385353,0.0,0.0,0.0,-0.0095993895083665,60.0,13.569320678710938,-0.0,-7.267325941029412e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,9.685108670964836e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,0.0001019889023154,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,7.532868039561436e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0001019889023154,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.0004837900050915,284.5826721191406,294.1499938964844,292.9813842773437,292.39666748046875,293.4228210449219,292.920166015625,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319499997422,9.599994577058624e-09,0.0010319403372704,-0.0241996273398399,0.0,0.0,0.0,-0.0095719480887055,60.0,13.564993858337402,-0.0,-7.260661760710718e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,9.678199421614408e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0001019161427393,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.5274940172676e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,0.0001019161427393,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,0.00048344489187,284.580810546875,294.1499938964844,292.9984436035156,292.4022521972656,293.4173278808594,292.9379577636719,284.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312139056622,9.513893672874474e-09,0.0010312043596059,-0.0239741951227188,0.0,0.0,0.0,-0.0095292655751109,60.0,13.559635162353516,-0.0,-7.250304179251543e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,9.675756155047566e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,0.0001018904149532,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,7.525593537138775e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.0,0.0,0.0001018904149532,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0004833228595089,284.5801086425781,294.1499938964844,293.0049133300781,292.4042358398437,293.41534423828125,292.9446716308594,284.8377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309526696801,9.483452245717672e-09,0.0010309431236237,-0.0238944943994283,0.0,0.0,0.0,-0.0095141697674989,60.0,13.557090759277344,-0.0,-7.246644173619643e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.668287384556606e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0001018117618514,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.519784412579611e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,0.0001018117618514,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0004829498066101,284.5777587890625,294.1499938964844,293.0272827148437,292.410400390625,293.4085998535156,292.9681701660156,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301570873707,9.390374700046776e-09,0.001030147774145,-0.0236507896333932,0.0,0.0,0.0,-0.0094680292531847,60.0,13.546395301818848,-0.0,-7.235458099330573e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,9.668287384556606e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,0.0001018117618514,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182678222656,0.0,0.0,7.519784412579611e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,0.0001018117618514,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0004829498066101,284.5777587890625,294.1499938964844,293.0272827148437,292.410400390625,293.4085998535156,292.9681701660156,284.8475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301570873707,9.390374700046776e-09,0.001030147774145,-0.0236507896333932,0.0,0.0,0.0,-0.0094680292531847,60.0,13.546395301818848,-0.0,-7.235458099330573e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,9.661207150202245e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,0.0001017372051137,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.514277967857197e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0001017372051137,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0004825961368624,284.57550048828125,294.1499938964844,293.04833984375,292.4150390625,293.40216064453125,292.9910888671875,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294023668393,9.302143944012188e-09,0.0010293930536136,-0.0234197732061147,0.0,0.0,0.0,-0.0094242887571454,60.0,13.534506797790527,-0.0,-7.224863196597654e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,9.661207150202245e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,0.0001017372051137,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,7.514277967857197e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0001017372051137,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0004825961368624,284.57550048828125,294.1499938964844,293.04833984375,292.4150390625,293.40216064453125,292.9910888671875,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294023668393,9.302143944012188e-09,0.0010293930536136,-0.0234197732061147,0.0,0.0,0.0,-0.0094242887571454,60.0,13.534506797790527,-0.0,-7.224863196597654e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.655159374233337e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0001016735186567,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.509574061259627e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.0001016735186567,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004822940682061,284.57354736328125,294.1499938964844,293.06787109375,292.4179382324219,293.3966064453125,293.0119323730469,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287578916177,9.226774899673272e-09,0.0010287486948072,-0.023222429677844,0.0,0.0,0.0,-0.0093869259580969,60.0,13.518365859985352,-0.0,-7.215818698114165e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.655159374233337e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0001016735186567,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,7.509574061259627e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.0001016735186567,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004822940682061,284.57354736328125,294.1499938964844,293.06787109375,292.4179382324219,293.3966064453125,293.0119323730469,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287578916177,9.226774899673272e-09,0.0010287486948072,-0.023222429677844,0.0,0.0,0.0,-0.0093869259580969,60.0,13.518365859985352,-0.0,-7.215818698114165e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.652044536778703e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001016407113638,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,7.507150439778343e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,0.0001016407113638,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0004821384500246,284.5725402832031,294.1499938964844,293.0770263671875,292.4187316894531,293.393798828125,293.0224914550781,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284272721037,9.187952620948181e-09,0.0010284180752933,-0.0231207758188247,0.0,0.0,0.0,-0.0093676866963505,60.0,13.510537147521973,-0.0,-7.211161801023992e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.64926730375737e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0001016114765661,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.504990935558453e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0001016114692902,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0004819997702725,284.57159423828125,294.1499938964844,293.08575439453125,292.41900634765625,293.39111328125,293.03253173828125,284.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281309951096,9.153346525181403e-09,0.0010281217982992,-0.0230301637202501,0.0,0.0,0.0,-0.0093505289405584,60.0,13.501593589782717,-0.0,-7.207012231447153e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.64411156019196e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0001015571833704,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,7.500981155317277e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001015571833704,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0004817422304768,284.56982421875,294.1499938964844,293.1017761230469,292.4179992675781,293.385986328125,293.0519104003906,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.0890912574082e-09,0.0010275712702423,-0.0228619184345006,0.0,0.0,0.0,-0.0093186693266034,60.0,13.48231601715088,-0.0,-7.199310658734248e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.64411156019196e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0001015571833704,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,7.500981155317277e-05,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001015571833704,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0004817422304768,284.56982421875,294.1499938964844,293.1017761230469,292.4179992675781,293.385986328125,293.0519104003906,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.0890912574082e-09,0.0010275712702423,-0.0228619184345006,0.0,0.0,0.0,-0.0093186693266034,60.0,13.48231601715088,-0.0,-7.199310658734248e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.640168718760832e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,0.0001015156594803,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.497914339182898e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001015156594803,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,0.0004815452848561,284.5682373046875,294.1499938964844,293.1158142089844,292.414794921875,293.3813171386719,293.0690612792969,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,13.458747863769531,-0.0,-7.193422391083004e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,9.640168718760832e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,0.0001015156594803,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,7.497914339182898e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001015156594803,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,0.0004815452848561,284.5682373046875,294.1499938964844,293.1158142089844,292.414794921875,293.3813171386719,293.0690612792969,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,13.458747863769531,-0.0,-7.193422391083004e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.636599133955316e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.0001014780646073,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,7.495137106161565e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0001014780646073,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,0.0004813669656869,284.56671142578125,294.1499938964844,293.127685546875,292.4092102050781,293.3767395019531,293.08563232421875,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267790639773,8.995449718440796e-09,0.0010267700999975,-0.022616721689701,0.0,0.0,0.0,-0.0092722447589039,60.0,13.434022903442385,-0.0,-7.188094031107539e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,9.636599133955316e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.0001014780646073,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926940917969,0.0,0.0,7.495137106161565e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0001014780646073,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,0.0004813669656869,284.56671142578125,294.1499938964844,293.127685546875,292.4092102050781,293.3767395019531,293.08563232421875,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267790639773,8.995449718440796e-09,0.0010267700999975,-0.022616721689701,0.0,0.0,0.0,-0.0092722447589039,60.0,13.434022903442385,-0.0,-7.188094031107539e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.635480819270016e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.0001014662921079,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,7.49426762922667e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,0.0001014662921079,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.00048131114454,284.5655517578125,294.1499938964844,293.1371765136719,292.40106201171875,293.37274169921875,293.0974426269531,284.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266600875183,8.981506205429923e-09,0.0010266511235386,-0.0225802101194858,0.0,0.0,0.0,-0.0092653334140777,60.0,13.401562690734863,-0.0,-7.186424255678503e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,9.635480819270016e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.0001014662921079,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,7.49426762922667e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,0.0001014662921079,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.00048131114454,284.5655517578125,294.1499938964844,293.1371765136719,292.40106201171875,293.37274169921875,293.0974426269531,284.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266600875183,8.981506205429923e-09,0.0010266511235386,-0.0225802101194858,0.0,0.0,0.0,-0.0092653334140777,60.0,13.401562690734863,-0.0,-7.186424255678503e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,9.633966692490505e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,0.0001014503432088,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,7.493089651688933e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0001014503432088,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,0.0004812355036847,284.5649108886719,294.1499938964844,293.1410217285156,292.39599609375,293.3706359863281,293.1045837402344,284.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265003656968,8.962628861297617e-09,0.001026491401717,-0.0225307792425155,0.0,0.0,0.0,-0.0092559838667511,60.0,13.387330055236816,-0.0,-7.18416401923605e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.634012531023473e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,0.000101450830698,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,7.493126031477004e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,0.000101450830698,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0004812378319911,284.5643615722656,294.1499938964844,293.1441955566406,292.3902282714844,293.36865234375,293.1099548339844,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265040909871,8.963197295486225e-09,0.0010264951270073,-0.0225322674959898,0.0,0.0,0.0,-0.0092562604695558,60.0,13.369895935058594,-0.0,-7.184232231338683e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.633859735913576e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,0.0001014492154354,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,7.493006705772132e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,0.0001014492154354,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78570556640625,0.0,0.0,0.0004812301776837,284.5634765625,294.1499938964844,293.1478881835937,292.3794860839844,293.365478515625,293.1189880371094,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264870943501,8.961275277385994e-09,0.0010264781303703,-0.0225272346287965,0.0,0.0,0.0,-0.0092553049325943,60.0,13.342584609985352,-0.0,-7.184002726035035e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,9.634171146899462e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0001014524968923,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.493248995160684e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0001014524968923,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.000481245748233,284.5632629394531,294.1499938964844,293.1485290527344,292.37652587890625,293.3647155761719,293.12078857421875,284.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265196906402,8.965150399831145e-09,0.0010265107266604,-0.0225373823195695,0.0,0.0,0.0,-0.0092572225257754,60.0,13.33505916595459,-0.0,-7.184465999898748e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.636321192374452e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001014751396724,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.494921010220423e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0001014751396724,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0004813531704712,284.5623779296875,294.1499938964844,293.1499938964844,292.3597717285156,293.3608703613281,293.12841796875,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267492616549,8.991926314649845e-09,0.0010267401812598,-0.0226074960082769,0.0,0.0,0.0,-0.0092704994603991,60.0,13.29481315612793,-0.0,-7.187671968722499e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.636321192374452e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001014751396724,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.494921010220423e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0001014751396724,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0004813531704712,284.5623779296875,294.1499938964844,293.1499938964844,292.3597717285156,293.3608703613281,293.12841796875,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267492616549,8.991926314649845e-09,0.0010267401812598,-0.0226074960082769,0.0,0.0,0.0,-0.0092704994603991,60.0,13.29481315612793,-0.0,-7.187671968722499e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.640127245802432e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.0001015152156469,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,7.497880869777873e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,0.0001015152156469,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,0.0004815432766918,284.5615539550781,294.1499938964844,293.1499938964844,292.34039306640625,293.3570556640625,293.134765625,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271539213135,9.039324844195562e-09,0.0010271448409184,-0.0227316077798604,0.0,0.0,0.0,-0.0092939939349889,60.0,13.252805709838867,-0.0,-7.193348494638485e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.640127245802432e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.0001015152156469,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,7.497880869777873e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,0.0001015152156469,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,0.0004815432766918,284.5615539550781,294.1499938964844,293.1499938964844,292.34039306640625,293.3570556640625,293.134765625,284.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271539213135,9.039324844195562e-09,0.0010271448409184,-0.0227316077798604,0.0,0.0,0.0,-0.0092939939349889,60.0,13.252805709838867,-0.0,-7.193348494638485e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.64793944149278e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0001015974776237,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,7.503957021981478e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0001015974776237,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,0.0004819335299544,284.5609436035156,294.1499938964844,293.1499938964844,292.31903076171875,293.3533630371094,293.1385192871094,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279866401106,9.136645218177364e-09,0.0010279775597155,-0.0229864344000816,0.0,0.0,0.0,-0.0093422420322895,60.0,13.207860946655272,-0.0,-7.20500992201778e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.64793944149278e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,0.0001015974776237,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,7.503957021981478e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0001015974776237,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,0.0004819335299544,284.5609436035156,294.1499938964844,293.1499938964844,292.31903076171875,293.3533630371094,293.1385192871094,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279866401106,9.136645218177364e-09,0.0010279775597155,-0.0229864344000816,0.0,0.0,0.0,-0.0093422420322895,60.0,13.207860946655272,-0.0,-7.20500992201778e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,9.651513391872868e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,0.0001016351161524,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,7.506737165385857e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0001016351161524,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,0.0004821120819542,284.5606384277344,294.1499938964844,293.1499938964844,292.30767822265625,293.3515319824219,293.1404724121094,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283689480274,9.181168714178511e-09,0.001028359751217,-0.0231030154973268,0.0,0.0,0.0,-0.0093643218278884,60.0,13.185450553894045,-0.0,-7.210348229591548e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.657524060457944e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0001016984097077,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,7.51141196815297e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,0.0001016984097077,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0004824123170692,284.5604858398437,294.1499938964844,293.1499938964844,292.2958984375,293.3497314453125,293.1415710449219,284.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290079517289,9.25604659585133e-09,0.0010289987549185,-0.0232990738004446,0.0,0.0,0.0,-0.0094014350324869,60.0,13.162452697753906,-0.0,-7.219330910857026e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.669543942436576e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0001018249895423,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.520760846091434e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0001018249895423,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004830127581954,284.56011962890625,294.1499938964844,293.1499938964844,292.2711486816406,293.3461608886719,293.14385986328125,284.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302879381924,9.405793477412772e-09,0.0010302785085514,-0.0236911624670028,0.0,0.0,0.0,-0.0094756679609417,60.0,13.11631679534912,-0.0,-7.237311194785434e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.669543942436576e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0001018249895423,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.520760846091434e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0001018249895423,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004830127581954,284.56011962890625,294.1499938964844,293.1499938964844,292.2711486816406,293.3461608886719,293.14385986328125,284.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302879381924,9.405793477412772e-09,0.0010302785085514,-0.0236911624670028,0.0,0.0,0.0,-0.0094756679609417,60.0,13.11631679534912,-0.0,-7.237311194785434e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
