time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061740,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.683959069661796e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.000101976787846,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.531973096774891e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.000101976787846,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0004837328451685,284.5599365234375,294.1499938964844,293.1499938964844,292.2449645996094,293.3426513671875,293.14556884765625,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318234562873,9.585384042054557e-09,0.0010318139102309,-0.0241613741964101,0.0,0.0,0.0,-0.0095646968111395,60.0,13.06973648071289,-0.0,-7.258903877982449e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.683959069661796e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.000101976787846,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,7.531973096774891e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.000101976787846,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0004837328451685,284.5599365234375,294.1499938964844,293.1499938964844,292.2449645996094,293.3426513671875,293.14556884765625,284.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318234562873,9.585384042054557e-09,0.0010318139102309,-0.0241613741964101,0.0,0.0,0.0,-0.0095646968111395,60.0,13.06973648071289,-0.0,-7.258903877982449e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.70060791587457e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0001021521093207,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.544922118540853e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001021521093207,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004845644871238,284.5598449707031,294.1499938964844,293.1499938964844,292.217529296875,293.33917236328125,293.1468505859375,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335971601307,9.792799460228709e-09,0.0010335873812437,-0.0247044209390878,0.0,0.0,0.0,-0.0096675213426351,60.0,13.022944450378418,-0.0,-7.283882297315358e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.70060791587457e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.0001021521093207,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,7.544922118540853e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001021521093207,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0004845644871238,284.5598449707031,294.1499938964844,293.1499938964844,292.217529296875,293.33917236328125,293.1468505859375,285.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335971601307,9.792799460228709e-09,0.0010335873812437,-0.0247044209390878,0.0,0.0,0.0,-0.0096675213426351,60.0,13.022944450378418,-0.0,-7.283882297315358e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.7192547400482e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0001023484655888,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,7.559424557257444e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.0001023484583129,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0004854959261137,284.5598449707031,294.1499938964844,293.1499938964844,292.1889953613281,293.33575439453125,293.1477966308594,285.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035583554767,1.0025106078614954e-08,0.0010355735430493,-0.0253126099705696,0.0,0.0,0.0,-0.0097826849669218,60.0,12.97607707977295,-0.0,-7.311909655527415e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.7192547400482e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0001023484655888,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,7.559424557257444e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.0001023484583129,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0004854959261137,284.5598449707031,294.1499938964844,293.1499938964844,292.1889953613281,293.33575439453125,293.1477966308594,285.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035583554767,1.0025106078614954e-08,0.0010355735430493,-0.0253126099705696,0.0,0.0,0.0,-0.0097826849669218,60.0,12.97607707977295,-0.0,-7.311909655527415e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.729711018735544e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0001024585726554,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,7.567557622678578e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0001024585726554,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.000486018252559,284.5599060058594,294.1499938964844,293.1499938964844,292.1744079589844,293.3340759277344,293.14813232421875,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366991627961,1.0155383201038148e-08,0.0010366889182478,-0.0256536677479743,0.0,0.0,0.0,-0.0098472759127616,60.0,12.952641487121582,-0.0,-7.32765030875271e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.74029826465994e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,0.0001025700621539,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,7.575791823910549e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0001025700621539,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0004865470982622,284.5599975585937,294.1499938964844,293.1499938964844,292.1596069335937,293.3323974609375,293.1484375,285.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378275765106,1.0287283913612557e-08,0.0010378173319622,-0.0259989686310291,0.0,0.0,0.0,-0.0099126668646931,60.0,12.929288864135742,-0.0,-7.343604835341466e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,9.76042210822925e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001027819816954,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,7.59144386393018e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0001027819744194,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.00048755237367,284.56024169921875,294.1499938964844,293.1499938964844,292.13311767578125,293.3294982910156,293.1488647460937,285.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399704333394,1.0538004246996024e-08,0.0010399598395451,-0.026655301451683,0.0,0.0,0.0,-0.0100369527935981,60.0,12.888630867004396,-0.0,-7.373979116209739e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,9.76317169261165e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.0001028109327307,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,7.593582267872989e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001028109327307,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0004876897146459,284.5602722167969,294.1499938964844,293.1499938964844,292.1294860839844,293.3291015625,293.14892578125,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402631014585,1.0572263065000698e-08,0.0010402525076642,-0.0267449803650379,0.0,0.0,0.0,-0.0100539354607462,60.0,12.883086204528809,-0.0,-7.378134370128464e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.788409806787968e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0001030767016345,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.613211346324533e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0001030767016345,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,0.0004889504052698,284.56072998046875,294.1499938964844,293.1499938964844,292.0988464355469,293.32586669921875,293.1492004394531,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429520625621,1.0886695100964516e-08,0.0010429412359371,-0.0275680422782897,0.0,0.0,0.0,-0.0102098127827048,60.0,12.837569236755373,-0.0,-7.416326752718305e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.788409806787968e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0001030767016345,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.613211346324533e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0001030767016345,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540588378906,0.0,0.0,0.0004889504052698,284.56072998046875,294.1499938964844,293.1499938964844,292.0988464355469,293.32586669921875,293.1492004394531,285.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429520625621,1.0886695100964516e-08,0.0010429412359371,-0.0275680422782897,0.0,0.0,0.0,-0.0102098127827048,60.0,12.837569236755373,-0.0,-7.416326752718305e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.814310760702938e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0001033494554576,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,7.633357017766684e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001033494481816,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004902442451566,284.561279296875,294.1499938964844,293.1499938964844,292.06787109375,293.3226623535156,293.14947509765625,285.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045710989274,1.1209396966194164e-08,0.0010456996969878,-0.0284126941114664,0.0,0.0,0.0,-0.0103697851300239,60.0,12.79252815246582,-0.0,-7.455625450347726e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,9.814310760702938e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0001033494554576,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,7.633357017766684e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0001033494481816,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004902442451566,284.561279296875,294.1499938964844,293.1499938964844,292.06787109375,293.3226623535156,293.14947509765625,285.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045710989274,1.1209396966194164e-08,0.0010456996969878,-0.0284126941114664,0.0,0.0,0.0,-0.0103697851300239,60.0,12.79252815246582,-0.0,-7.455625450347726e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.844257147051394e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001036648027366,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,7.656648813281208e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0001036648027366,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0004917401238344,284.562255859375,294.1499938964844,293.1499938964844,292.0367126464844,293.31964111328125,293.1495666503906,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489025153219,1.1582501180384952e-08,0.0010488908737897,-0.0293891932815313,0.0,0.0,0.0,-0.0105547532439231,60.0,12.750306129455566,-0.0,-7.501191845449284e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,9.844257147051394e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001036648027366,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,7.656648813281208e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0001036648027366,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0004917401238344,284.562255859375,294.1499938964844,293.1499938964844,292.0367126464844,293.31964111328125,293.1495666503906,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489025153219,1.1582501180384952e-08,0.0010488908737897,-0.0293891932815313,0.0,0.0,0.0,-0.0105547532439231,60.0,12.750306129455566,-0.0,-7.501191845449284e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.856331598712131e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,0.0001037919500959,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,7.666039891773835e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0001037919500959,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,0.0004923432716168,284.5626220703125,294.1499938964844,293.1499938964844,292.0211486816406,293.31805419921875,293.149658203125,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501897195354,1.1732934623864821e-08,0.0010501780780032,-0.0297828894108533,0.0,0.0,0.0,-0.0106293335556983,60.0,12.728025436401367,-0.0,-7.5196034288183e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,9.871759539237246e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454833984375,0.0,0.0,0.0001039544149534,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.678039401071146e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0001039544149534,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0004931139410473,284.5630187988281,294.1499938964844,293.1499938964844,292.0055847167969,293.3164978027344,293.14971923828125,285.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518319904804,1.1925154197456322e-08,0.0010518199997022,-0.0302859246730804,0.0,0.0,0.0,-0.0107246162369847,60.0,12.70598030090332,-0.0,-7.543161473222426e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.902292367769404e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,0.0001042759322444,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,7.701786671532318e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0001042759322444,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0004946390981785,284.56396484375,294.1499938964844,293.1499938964844,291.9747009277344,293.3134765625,293.1497802734375,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305560126435466e-08,0.0010550732258707,-0.0312813706696033,0.0,0.0,0.0,-0.0109132016077637,60.0,12.663751602172852,-0.0,-7.589892447867896e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.902292367769404e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,0.0001042759322444,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,7.701786671532318e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,0.0001042759322444,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0004946390981785,284.56396484375,294.1499938964844,293.1499938964844,291.9747009277344,293.3134765625,293.1497802734375,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305560126435466e-08,0.0010550732258707,-0.0312813706696033,0.0,0.0,0.0,-0.0109132016077637,60.0,12.663751602172852,-0.0,-7.589892447867896e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.933661203831434e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.0001046062679961,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,7.726185140199959e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001046062679961,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0004962060484103,284.56500244140625,294.1499938964844,293.1499938964844,291.9441833496094,293.3104553222656,293.1498718261719,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584277333691,1.2696395934597149e-08,0.001058415044099,-0.0323040150105953,0.0,0.0,0.0,-0.0111069548875093,60.0,12.622859954833984,-0.0,-7.63805445558319e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,9.933661203831434e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.0001046062679961,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,7.726185140199959e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001046062679961,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0004962060484103,284.56500244140625,294.1499938964844,293.1499938964844,291.9441833496094,293.3104553222656,293.1498718261719,285.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584277333691,1.2696395934597149e-08,0.001058415044099,-0.0323040150105953,0.0,0.0,0.0,-0.0111069548875093,60.0,12.622859954833984,-0.0,-7.63805445558319e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.966253128368407e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,0.0001049494749167,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,7.751533848932013e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,0.0001049494749167,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0004978341166861,284.56640625,294.1499938964844,293.1499938964844,291.91424560546875,293.3075866699219,293.1498718261719,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3102461338121433e-08,0.0010618872474879,-0.0333664007484912,0.0,0.0,0.0,-0.0113082583993673,60.0,12.585421562194824,-0.0,-7.68825429986464e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,9.966253128368407e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7409362792969,0.0,0.0,0.0001049494749167,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,7.751533848932013e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,0.0001049494749167,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0004978341166861,284.56640625,294.1499938964844,293.1499938964844,291.91424560546875,293.3075866699219,293.1498718261719,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3102461338121433e-08,0.0010618872474879,-0.0333664007484912,0.0,0.0,0.0,-0.0113082583993673,60.0,12.585421562194824,-0.0,-7.68825429986464e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.998224413720892e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,0.0001052861480275,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,7.776400889270008e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0001052861480275,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,0.0004994311602786,284.5676574707031,294.1499938964844,293.1499938964844,291.8851013183594,293.3046264648437,293.1499328613281,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653058998286,1.3500804030286416e-08,0.0010652923956513,-0.03440847620368,0.0,0.0,0.0,-0.0115057295188307,60.0,12.545865058898926,-0.0,-7.737659046824774e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,9.998224413720892e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,0.0001052861480275,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,7.776400889270008e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,0.0001052861480275,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74224853515625,0.0,0.0,0.0004994311602786,284.5676574707031,294.1499938964844,293.1499938964844,291.8851013183594,293.3046264648437,293.1499328613281,285.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653058998286,1.3500804030286416e-08,0.0010652923956513,-0.03440847620368,0.0,0.0,0.0,-0.0115057295188307,60.0,12.545865058898926,-0.0,-7.737659046824774e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,0.0001001515993266,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,0.0001054644817486,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.789572555338964e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,0.0001054644817486,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0005002770922146,284.5683288574219,294.1499938964844,293.1499938964844,291.8708801269531,293.3031921386719,293.1499328613281,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671104537323,1.3711804136562478e-08,0.0010670968331396,-0.0349604114890098,0.0,0.0,0.0,-0.0116103319451212,60.0,12.527029037475586,-0.0,-7.763892995171774e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0001003147044684,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,0.000105636238004,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,7.802258187439293e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,0.000105636238004,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,0.0005010918248444,284.56915283203125,294.1499938964844,293.1499938964844,291.85693359375,293.3017883300781,293.1499328613281,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688490001484,1.3915023799881965e-08,0.0010688350303098,-0.0354919657111167,0.0,0.0,0.0,-0.0117110786959528,60.0,12.510151863098145,-0.0,-7.789201106334076e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0001006343954941,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0001059728965628,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,7.827123772585765e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0001059728965628,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,0.0005026888102293,284.57061767578125,294.1499938964844,293.1499938964844,291.8309631347656,293.299072265625,293.14996337890625,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722555452957,1.4313345175764882e-08,0.0010722412262111,-0.0365337580442428,0.0,0.0,0.0,-0.0119085451588034,60.0,12.476253509521484,-0.0,-7.838925597525306e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,0.0001006477032206,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.0001059869100572,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,7.828158413758501e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380676269531,0.0,0.0,0.0001059869100572,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,0.000502755283378,284.5706787109375,294.1499938964844,293.1499938964844,291.82989501953125,293.2989501953125,293.14996337890625,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723973391577,1.4329923914147004e-08,0.0010723830200731,-0.0365771166980266,0.0,0.0,0.0,-0.0119167640805244,60.0,12.474841117858888,-0.0,-7.840998250685517e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0001009690167848,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0001063252639141,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,7.853149872971699e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,0.0001063252639141,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.00050436030142,284.5723571777344,294.1499938964844,293.1499938964844,291.8042297363281,293.2961730957031,293.14996337890625,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758202988654,1.4730262343221057e-08,0.0010758055141195,-0.0376240573823452,0.0,0.0,0.0,-0.0121152251958847,60.0,12.442031860351562,-0.0,-7.89114054100537e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0001009690167848,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0001063252639141,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,7.853149872971699e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,0.0001063252639141,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.00050436030142,284.5723571777344,294.1499938964844,293.1499938964844,291.8042297363281,293.2961730957031,293.14996337890625,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758202988654,1.4730262343221057e-08,0.0010758055141195,-0.0376240573823452,0.0,0.0,0.0,-0.0121152251958847,60.0,12.442031860351562,-0.0,-7.89114054100537e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0001012961802189,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0001066697805072,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,7.878595351940021e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.0001066697805072,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,0.0005059945397078,284.5740661621094,294.1499938964844,293.1499938964844,291.78009033203125,293.2934265136719,293.1499938964844,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793084511533,1.513788916440717e-08,0.0010792933171615,-0.0386899337172508,0.0,0.0,0.0,-0.0123173147439956,60.0,12.409635543823242,-0.0,-7.942359303569901e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,0.0001012961802189,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.0001066697805072,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,7.878595351940021e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.0001066697805072,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,0.0005059945397078,284.5740661621094,294.1499938964844,293.1499938964844,291.78009033203125,293.2934265136719,293.1499938964844,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793084511533,1.513788916440717e-08,0.0010792933171615,-0.0386899337172508,0.0,0.0,0.0,-0.0123173147439956,60.0,12.409635543823242,-0.0,-7.942359303569901e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0001016002570395,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,0.0001069899881258,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,7.902245852164924e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,0.0001069899881258,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0005075134686194,284.575927734375,294.1499938964844,293.1499938964844,291.7576599121094,293.29071044921875,293.1499938964844,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825456120073,1.5516750551114455e-08,0.0010825300123542,-0.0396804809570312,0.0,0.0,0.0,-0.012505117803812,60.0,12.380221366882324,-0.0,-7.990112038669397e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0001016002570395,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,0.0001069899881258,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,7.902245852164924e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,0.0001069899881258,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,0.0005075134686194,284.575927734375,294.1499938964844,293.1499938964844,291.7576599121094,293.29071044921875,293.1499938964844,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825456120073,1.5516750551114455e-08,0.0010825300123542,-0.0396804809570312,0.0,0.0,0.0,-0.012505117803812,60.0,12.380221366882324,-0.0,-7.990112038669397e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0001017531831166,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0001071510341716,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,7.914140587672591e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,0.0001071510341716,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0005082773859612,284.576904296875,294.1499938964844,293.1499938964844,291.7471618652344,293.28936767578125,293.1499938964844,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841748444363,1.5707295020206402e-08,0.0010841591283679,-0.0401786230504512,0.0,0.0,0.0,-0.0125995771959424,60.0,12.366220474243164,-0.0,-8.01418309492874e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.000101899364381,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001073049716069,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.925509999040514e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0001073049643309,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0005090076010674,284.57794189453125,294.1499938964844,293.1499938964844,291.7371520996094,293.2880554199219,293.1499938964844,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857322486117,1.5889430216020628e-08,0.0010857162997126,-0.0406547524034976,0.0,0.0,0.0,-0.0126898679882287,60.0,12.353055953979492,-0.0,-8.037225285306705e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.000102186568256,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001076074040611,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,7.947847916511819e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0001076074040611,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.0005104422452859,284.5800170898437,294.1499938964844,293.1499938964844,291.7187805175781,293.2854309082031,293.1499938964844,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887946700677,1.624726841953361e-08,0.0010887784883379,-0.0415901131927967,0.0,0.0,0.0,-0.0128672756254673,60.0,12.327242851257324,-0.0,-8.08259272844225e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
