time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18064080,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.000102186568256,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001076074040611,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,7.947847916511819e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0001076074040611,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.0005104422452859,284.5800170898437,294.1499938964844,293.1499938964844,291.7187805175781,293.2854309082031,293.1499938964844,285.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887946700677,1.624726841953361e-08,0.0010887784883379,-0.0415901131927967,0.0,0.0,0.0,-0.0128672756254673,60.0,12.327242851257324,-0.0,-8.08259272844225e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001024365628836,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0001078706554835,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.967291458044201e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0001078706554835,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,0.0005116910324431,284.58233642578125,294.1499938964844,293.1499938964844,291.70269775390625,293.2828674316406,293.1499938964844,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914565064013,1.655874903860877e-08,0.0010914399754256,-0.0424042157828807,0.0,0.0,0.0,-0.0130216805264353,60.0,12.305908203125,-0.0,-8.12218630130701e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001024365628836,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0001078706554835,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.967291458044201e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0001078706554835,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,0.0005116910324431,284.58233642578125,294.1499938964844,293.1499938964844,291.70269775390625,293.2828674316406,293.1499938964844,285.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914565064013,1.655874903860877e-08,0.0010914399754256,-0.0424042157828807,0.0,0.0,0.0,-0.0130216805264353,60.0,12.305908203125,-0.0,-8.12218630130701e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0001026803511194,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.000108127380372,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,7.986253331182525e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.000108127380372,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0005129088531248,284.5847473144531,294.1499938964844,293.1499938964844,291.6891174316406,293.2803649902344,293.1499938964844,285.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940588545054,1.6862507834503052e-08,0.001094042090699,-0.0431980490684509,0.0,0.0,0.0,-0.0131722893565893,60.0,12.28534698486328,-0.0,-8.160890985209336e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0001026803511194,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.000108127380372,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,7.986253331182525e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.000108127380372,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0005129088531248,284.5847473144531,294.1499938964844,293.1499938964844,291.6891174316406,293.2803649902344,293.1499938964844,285.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940588545054,1.6862507834503052e-08,0.001094042090699,-0.0431980490684509,0.0,0.0,0.0,-0.0131722893565893,60.0,12.28534698486328,-0.0,-8.160890985209336e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0001028984988806,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0001083571041817,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,8.003220136743039e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0001083571041817,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0005139985587447,284.58721923828125,294.1499938964844,293.1499938964844,291.67822265625,293.27789306640625,293.1499938964844,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096382853575,1.713430997085652e-08,0.0010963657405227,-0.0439083091914653,0.0,0.0,0.0,-0.0133070321753621,60.0,12.267045021057127,-0.0,-8.195602418936687e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0001028984988806,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0001083571041817,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,8.003220136743039e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0001083571041817,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0005139985587447,284.58721923828125,294.1499938964844,293.1499938964844,291.67822265625,293.27789306640625,293.1499938964844,285.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096382853575,1.713430997085652e-08,0.0010963657405227,-0.0439083091914653,0.0,0.0,0.0,-0.0133070321753621,60.0,12.267045021057127,-0.0,-8.195602418936687e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0001030087369144,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,0.0001084731848095,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,8.011794125195593e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,0.0001084731848095,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,0.000514549203217,284.5884704589844,294.1499938964844,293.1499938964844,291.673828125,293.2766418457031,293.1499938964844,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097556320019,1.7271656105322112e-08,0.0010975390905514,-0.044267188757658,0.0,0.0,0.0,-0.0133751146495342,60.0,12.257761001586914,-0.0,-8.213170588078358e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.0001030966886901,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,0.0001085658077499,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,8.018634980544448e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,0.0001085658077499,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,0.0005149885546416,284.5897827148437,294.1499938964844,293.1499938964844,291.6701965332031,293.2754211425781,293.1499938964844,285.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984892724081,1.738123778238787e-08,0.0010984719265252,-0.0445535145699977,0.0,0.0,0.0,-0.0134294182062149,60.0,12.250402450561523,-0.0,-8.227200964938677e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0001032579893944,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,0.0001087356649804,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,8.031180186662823e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001087356649804,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0005157942650839,284.59246826171875,294.1499938964844,293.1499938964844,291.6652526855469,293.27301025390625,293.1499938964844,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002117535099,1.7582211242483936e-08,0.0011001941747963,-0.0450785905122756,0.0,0.0,0.0,-0.0135290678590536,60.0,12.236668586730955,-0.0,-8.25296311290913e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0001032579893944,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,0.0001087356649804,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,8.031180186662823e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001087356649804,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0005157942650839,284.59246826171875,294.1499938964844,293.1499938964844,291.6652526855469,293.27301025390625,293.1499938964844,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002117535099,1.7582211242483936e-08,0.0011001941747963,-0.0450785905122756,0.0,0.0,0.0,-0.0135290678590536,60.0,12.236668586730955,-0.0,-8.25296311290913e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,0.000103384227259,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.000108868596726,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,8.040999091463163e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.000108868596726,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0005164248868823,284.5953063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.27069091796875,293.1499938964844,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739488100687595e-08,0.0011015366762876,-0.045489490032196,0.0,0.0,0.0,-0.0136070251464843,60.0,12.225885391235352,-0.0,-8.273152474203017e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,0.000103384227259,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.000108868596726,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,8.040999091463163e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.000108868596726,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0005164248868823,284.5953063964844,294.1499938964844,293.1499938964844,291.6635437011719,293.27069091796875,293.1499938964844,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.7739488100687595e-08,0.0011015366762876,-0.045489490032196,0.0,0.0,0.0,-0.0136070251464843,60.0,12.225885391235352,-0.0,-8.273152474203017e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.000103488950117,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001089788711396,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,8.04914379841648e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001089788711396,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0005169479991309,284.5982360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.26837158203125,293.1499938964844,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026732390746,1.7869961510541543e-08,0.0011026554275304,-0.0458303354680538,0.0,0.0,0.0,-0.0136717213317751,60.0,12.216421127319336,-0.0,-8.289919151138747e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.000103488950117,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001089788711396,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,8.04914379841648e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001089788711396,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0005169479991309,284.5982360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.26837158203125,293.1499938964844,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026732390746,1.7869961510541543e-08,0.0011026554275304,-0.0458303354680538,0.0,0.0,0.0,-0.0136717213317751,60.0,12.216421127319336,-0.0,-8.289919151138747e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0001035744135151,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,0.0001090688747353,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,8.055791113292798e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0001090688747353,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,0.0005173749523237,284.60125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103583490476,1.7976443444922552e-08,0.0011035655625164,-0.0461084954440593,0.0,0.0,0.0,-0.0137245068326592,60.0,12.207120895385742,-0.0,-8.30361557291326e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0001035744135151,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,0.0001090688747353,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,8.055791113292798e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0001090688747353,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,0.0005173749523237,284.60125732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.26611328125,293.1499938964844,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103583490476,1.7976443444922552e-08,0.0011035655625164,-0.0461084954440593,0.0,0.0,0.0,-0.0137245068326592,60.0,12.207120895385742,-0.0,-8.30361557291326e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,0.0001036188332363,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,0.0001091156445909,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,8.059245737968013e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0001091156445909,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0005175967817194,284.602783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2649841308594,293.1499938964844,285.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040549725294,1.8031776960469883e-08,0.0011040369281545,-0.0462530441582202,0.0,0.0,0.0,-0.0137519296258687,60.0,12.202851295471191,-0.0,-8.310738053296518e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.0001036520770867,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.000109150649223,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,8.061831613304093e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,0.000109150649223,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,0.000517762848176,284.6043395996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2638854980469,293.1499938964844,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044065468013,1.8073189167466808e-08,0.0011043885024264,-0.0463612228631973,0.0,0.0,0.0,-0.0137724466621875,60.0,12.198049545288086,-0.0,-8.3160706765284e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.000103707992821,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0001092095408239,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,8.066180453170091e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,0.0001092095335479,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,0.0005180421867407,284.6075134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2616882324219,293.1499938964844,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050056200474,1.8142856106351253e-08,0.0011049874592572,-0.0465431995689868,0.0,0.0,0.0,-0.0138069996610283,60.0,12.187708854675291,-0.0,-8.325044120738313e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.000103707992821,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0001092095408239,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,8.066180453170091e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,0.0001092095335479,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73565673828125,0.0,0.0,0.0005180421867407,284.6075134277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2616882324219,293.1499938964844,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050056200474,1.8142856106351253e-08,0.0011049874592572,-0.0465431995689868,0.0,0.0,0.0,-0.0138069996610283,60.0,12.187708854675291,-0.0,-8.325044120738313e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001037410620483,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0001092443562811,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,8.068752504186705e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,0.0001092443562811,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0005182073800824,284.6108093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.259521484375,293.1499938964844,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053559137508,1.818404093967274e-08,0.0011053377529606,-0.0466507822275161,0.0,0.0,0.0,-0.0138274077326059,60.0,12.175604820251465,-0.0,-8.33035187497444e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001037410620483,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0001092443562811,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,8.068752504186705e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,0.0001092443562811,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0005182073800824,284.6108093261719,294.1499938964844,293.1499938964844,291.6635437011719,293.259521484375,293.1499938964844,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053559137508,1.818404093967274e-08,0.0011053377529606,-0.0466507822275161,0.0,0.0,0.0,-0.0138274077326059,60.0,12.175604820251465,-0.0,-8.33035187497444e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0001037573892972,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001092615493689,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,8.07002215879038e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0001092615493689,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0005182889290153,284.6141662597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2574157714844,293.1499938964844,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055315844714,1.820436956734284e-08,0.0011055134236812,-0.0467038750648498,0.0,0.0,0.0,-0.013837493956089,60.0,12.16213035583496,-0.0,-8.332971646041187e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0001037573892972,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001092615493689,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,8.07002215879038e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,0.0001092615493689,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0005182889290153,284.6141662597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2574157714844,293.1499938964844,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055315844714,1.820436956734284e-08,0.0011055134236812,-0.0467038750648498,0.0,0.0,0.0,-0.013837493956089,60.0,12.16213035583496,-0.0,-8.332971646041187e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0001037509500747,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,0.0001092547681764,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,8.069521572906524e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,0.0001092547681764,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0005182567983865,284.6176452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2553405761719,293.1499938964844,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054618516936,1.819633510535823e-08,0.0011054435744881,-0.0466828942298889,0.0,0.0,0.0,-0.0138335060328245,60.0,12.146665573120115,-0.0,-8.331936385275186e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0001037509500747,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,0.0001092547681764,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,8.069521572906524e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,0.0001092547681764,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376708984375,0.0,0.0,0.0005182567983865,284.6176452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2553405761719,293.1499938964844,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054618516936,1.819633510535823e-08,0.0011054435744881,-0.0466828942298889,0.0,0.0,0.0,-0.0138335060328245,60.0,12.146665573120115,-0.0,-8.331936385275186e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0001037376059684,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,0.0001092407183023,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,8.06848329375498e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,0.0001092407183023,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0005181901506148,284.6194152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2543029785156,293.1499938964844,285.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053174966946,1.8179697747200407e-08,0.0011052993359044,-0.0466394387185573,0.0,0.0,0.0,-0.0138252479955554,60.0,12.138022422790527,-0.0,-8.329791967298662e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,0.0001037209731293,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,0.0001092232050723,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,8.067189628491178e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0001092232050723,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,0.0005181070882827,284.6212158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2532958984375,293.1499938964844,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051406618207,1.8158965886527767e-08,0.0011051225010305,-0.0465852841734886,0.0,0.0,0.0,-0.0138149727135896,60.0,12.129074096679688,-0.0,-8.327120326612204e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,0.0001036679605022,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0001091673766495,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,8.06306634331122e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0001091673766495,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0005178422434255,284.6249084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2513122558594,293.1499938964844,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045789578929,1.8092901399313632e-08,0.001104560913518,-0.0464127101004123,0.0,0.0,0.0,-0.013782238587737,60.0,12.109274864196776,-0.0,-8.318608735180535e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,0.0001036679605022,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0001091673766495,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,8.06306634331122e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,0.0001091673766495,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0005178422434255,284.6249084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2513122558594,293.1499938964844,285.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045789578929,1.8092901399313632e-08,0.001104560913518,-0.0464127101004123,0.0,0.0,0.0,-0.013782238587737,60.0,12.109274864196776,-0.0,-8.318608735180535e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.0001035880486597,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,0.0001090832229238,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,8.056851220317185e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,0.0001090832229238,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.000517443055287,284.62872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2493896484375,293.1499938964844,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037272633984,1.7993309953112657e-08,0.0011037092190235,-0.0461525581777095,0.0,0.0,0.0,-0.0137328663840889,60.0,12.08677577972412,-0.0,-8.305786280971007e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,0.0001035880486597,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,0.0001090832229238,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,8.056851220317185e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,0.0001090832229238,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.000517443055287,284.62872314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2493896484375,293.1499938964844,285.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037272633984,1.7993309953112657e-08,0.0011037092190235,-0.0461525581777095,0.0,0.0,0.0,-0.0137328663840889,60.0,12.08677577972412,-0.0,-8.305786280971007e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.0001034922388498,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0001089823272195,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,8.049399184528738e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.0001089823272195,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0005169644718989,284.6326599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.24755859375,293.1499938964844,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027090949937,1.7873917457222888e-08,0.0011026912834495,-0.0458406694233417,0.0,0.0,0.0,-0.0136736929416656,60.0,12.062393188476562,-0.0,-8.290427899737551e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418212890625,0.0,0.0,0.0001034922388498,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0001089823272195,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,8.049399184528738e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,0.0001089823272195,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0005169644718989,284.6326599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.24755859375,293.1499938964844,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027090949937,1.7873917457222888e-08,0.0011026912834495,-0.0458406694233417,0.0,0.0,0.0,-0.0136736929416656,60.0,12.062393188476562,-0.0,-8.290427899737551e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,0.0001033798907883,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0001088640201487,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,8.040660759434104e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.0001088640201487,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0005164032918401,284.6366882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2457275390625,293.1499938964844,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015121126547,1.7733915669282396e-08,0.0011014943011105,-0.0454749278724193,0.0,0.0,0.0,-0.0136042898520827,60.0,12.036494255065918,-0.0,-8.27243624712537e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,0.0001033798907883,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415466308594,0.0,0.0,0.0001088640201487,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,8.040660759434104e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.0001088640201487,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0005164032918401,284.6366882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2457275390625,293.1499938964844,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015121126547,1.7733915669282396e-08,0.0011014943011105,-0.0454749278724193,0.0,0.0,0.0,-0.0136042898520827,60.0,12.036494255065918,-0.0,-8.27243624712537e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.000103329133708,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,0.00010881057824,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,8.03671355242841e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,0.00010881057824,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0005161497974768,284.638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2447814941406,293.1499938964844,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009701993316,1.767066848401555e-08,0.0011009525042027,-0.0453096888959407,0.0,0.0,0.0,-0.0135729294270277,60.0,12.024147033691406,-0.0,-8.264314743655633e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0001032688160194,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428894042969,0.0,0.0,0.0001087470518541,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,8.032021287363023e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0001087470518541,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0005158484564162,284.6406555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2438659667969,293.1499938964844,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003223480656,1.759549483892897e-08,0.001100304769352,-0.0451132990419864,0.0,0.0,0.0,-0.0135356383398175,60.0,12.010778427124023,-0.0,-8.254667704932218e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
