time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066420,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001031397987389,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.0001086111951735,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,8.021987014217302e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,0.0001086111951735,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0005152040394023,284.64471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2420654296875,293.1499938964844,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.743472921589273e-08,0.0010989331640303,-0.0446932688355445,0.0,0.0,0.0,-0.0134559553116559,60.0,11.983065605163574,-0.0,-8.234053439082346e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001031397987389,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.0001086111951735,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,8.021987014217302e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,0.0001086111951735,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0005152040394023,284.64471435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2420654296875,293.1499938964844,285.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.743472921589273e-08,0.0010989331640303,-0.0446932688355445,0.0,0.0,0.0,-0.0134559553116559,60.0,11.983065605163574,-0.0,-8.234053439082346e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001029975319397,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001084613832063,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,8.010921737877652e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001084613832063,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0005144933820702,284.6488342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.24029541015625,293.1499938964844,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257448803320585e-08,0.0010974168544635,-0.0442300625145435,0.0,0.0,0.0,-0.0133680673316121,60.0,11.954005241394045,-0.0,-8.211352309217548e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0001029975319397,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,0.0001084613832063,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,8.010921737877652e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001084613832063,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0005144933820702,284.6488342285156,294.1499938964844,293.1499938964844,291.6635437011719,293.24029541015625,293.1499938964844,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974340839311,1.7257448803320585e-08,0.0010974168544635,-0.0442300625145435,0.0,0.0,0.0,-0.0133680673316121,60.0,11.954005241394045,-0.0,-8.211352309217548e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001028369078994,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0001082922390196,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,7.998428918654099e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001082922390196,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0005136910476721,284.6530456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.23858642578125,293.1499938964844,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957218473777,1.7057296020084323e-08,0.0010957048507407,-0.0437070690095424,0.0,0.0,0.0,-0.0132688404992222,60.0,11.92324924468994,-0.0,-8.185759980960938e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001028369078994,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,0.0001082922390196,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,7.998428918654099e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001082922390196,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0005136910476721,284.6530456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.23858642578125,293.1499938964844,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957218473777,1.7057296020084323e-08,0.0010957048507407,-0.0437070690095424,0.0,0.0,0.0,-0.0132688404992222,60.0,11.92324924468994,-0.0,-8.185759980960938e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001026611425913,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0001081071459339,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,7.98475812189281e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0001081071459339,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0005128130433149,284.6573181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.23687744140625,293.1499938964844,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938498890027,1.6838278327213633e-08,0.0010938331251963,-0.0431347340345382,0.0,0.0,0.0,-0.0131602697074413,60.0,11.89109992980957,-0.0,-8.157800834851514e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001026611425913,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.0001081071459339,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,7.98475812189281e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499389648437,0.0,0.0,0.0001081071459339,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0005128130433149,284.6573181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.23687744140625,293.1499938964844,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938498890027,1.6838278327213633e-08,0.0010938331251963,-0.0431347340345382,0.0,0.0,0.0,-0.0131602697074413,60.0,11.89109992980957,-0.0,-8.157800834851514e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0001025652018142,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0001080061119864,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,7.977295899763703e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0001080061119864,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,0.0005123338196426,284.6595153808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2360534667969,293.1499938964844,285.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092824852094,1.6718722406494635e-08,0.0010928080882877,-0.0428222976624965,0.0,0.0,0.0,-0.0131009873002767,60.0,11.874184608459473,-0.0,-8.142558982626724e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,0.0001024676676024,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0001079034118447,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.969709986355156e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.0001079034118447,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0005118466215208,284.66168212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2352294921875,293.1499938964844,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917858453467,1.6597194729683906e-08,0.0010917691979557,-0.0425046905875206,0.0,0.0,0.0,-0.01304074190557,60.0,11.857078552246094,-0.0,-8.12707980912819e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0001022673022816,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001076924163498,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,7.954126340337098e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001076924163498,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.000510845798999,284.6661071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2336120605469,293.1499938964844,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896539315581,1.634752955226304e-08,0.0010896375169977,-0.0418521650135517,0.0,0.0,0.0,-0.0129169886931777,60.0,11.822199821472168,-0.0,-8.095326364809807e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0001022673022816,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001076924163498,298.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,7.954126340337098e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001076924163498,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.000510845798999,284.6661071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2336120605469,293.1499938964844,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896539315581,1.634752955226304e-08,0.0010896375169977,-0.0418521650135517,0.0,0.0,0.0,-0.0129169886931777,60.0,11.822199821472168,-0.0,-8.095326364809807e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001020594645524,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0001074735482688,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,7.937960617709905e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,0.0001074735482688,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.000509807607159,284.67059326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2320251464844,293.1499938964844,285.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874375002458,1.6088542054149002e-08,0.0010874214349314,-0.041175227612257,0.0,0.0,0.0,-0.0127885900437831,60.0,11.786291122436523,-0.0,-8.062453105139866e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0001020594645524,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0001074735482688,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,7.937960617709905e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,0.0001074735482688,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.000509807607159,284.67059326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2320251464844,293.1499938964844,285.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874375002458,1.6088542054149002e-08,0.0010874214349314,-0.041175227612257,0.0,0.0,0.0,-0.0127885900437831,60.0,11.786291122436523,-0.0,-8.062453105139866e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001018541879602,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0001072573795681,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.921994983917102e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0001072573795681,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,0.0005087822210043,284.6751403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.23046875,293.1499938964844,285.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852502891793,1.5832757327416402e-08,0.0010852344566956,-0.0405066013336181,0.0,0.0,0.0,-0.0126617876812815,60.0,11.75002670288086,-0.0,-8.03005164584647e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001018541879602,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0001072573795681,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.921994983917102e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0001072573795681,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588806152344,0.0,0.0,0.0005087822210043,284.6751403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.23046875,293.1499938964844,285.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852502891793,1.5832757327416402e-08,0.0010852344566956,-0.0405066013336181,0.0,0.0,0.0,-0.0126617876812815,60.0,11.75002670288086,-0.0,-8.03005164584647e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001016589449136,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0001070517828338,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,7.90680933278054e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0001070517828338,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0005078069516457,284.6797790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2289428710937,293.1499938964844,285.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831693653017,1.558947637647634e-08,0.0010831537656486,-0.0398706085979938,0.0,0.0,0.0,-0.0125411795452237,60.0,11.714235305786133,-0.0,-7.999295092986358e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608337402344,0.0,0.0,0.0001016589449136,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0001070517828338,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,7.90680933278054e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0001070517828338,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0005078069516457,284.6797790527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2289428710937,293.1499938964844,285.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831693653017,1.558947637647634e-08,0.0010831537656486,-0.0398706085979938,0.0,0.0,0.0,-0.0125411795452237,60.0,11.714235305786133,-0.0,-7.999295092986358e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.761962890625,0.0,0.0,0.0001015682792058,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,0.000106956307718,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,7.899757474660873e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.000106956307718,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,0.0005073540378361,284.68212890625,294.1499938964844,293.1499938964844,291.6635437011719,293.22821044921875,293.1499938964844,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822040494531,1.5476505410561003e-08,0.0010821886826306,-0.0395752601325511,0.0,0.0,0.0,-0.0124851800501346,60.0,11.69687271118164,-0.0,-7.985032368651447e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,0.0001014757363009,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,0.0001068588535417,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.892559369793162e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,0.0001068588535417,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632751464844,0.0,0.0,0.0005068917525932,284.6844482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2274780273437,293.1499938964844,285.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812190594151,1.5361187877260818e-08,0.0010812036925926,-0.0392737686634063,0.0,0.0,0.0,-0.0124280182644724,60.0,11.67939567565918,-0.0,-7.970486848307702e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,0.0001013043365674,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0001066783588612,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,7.879228360252455e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0001066783588612,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,0.0005060355761088,284.6891784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2260131835937,293.1499938964844,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793906403705,1.5147611165389208e-08,0.0010793753899633,-0.0387153513729572,0.0,0.0,0.0,-0.0123221287503838,60.0,11.645223617553713,-0.0,-7.94358285816088e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,0.0001013043365674,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,0.0001066783588612,298.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,7.879228360252455e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0001066783588612,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,0.0005060355761088,284.6891784667969,294.1499938964844,293.1499938964844,291.6635437011719,293.2260131835937,293.1499938964844,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793906403705,1.5147611165389208e-08,0.0010793753899633,-0.0387153513729572,0.0,0.0,0.0,-0.0123221287503838,60.0,11.645223617553713,-0.0,-7.94358285816088e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0001011618151096,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0001065282776835,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,7.868143438827246e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0001065282776835,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0005053236964158,284.6940002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,285.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778723517432,1.4970023443083846e-08,0.0010778573341667,-0.0382510088384151,0.0,0.0,0.0,-0.0122340926900506,60.0,11.613448143005373,-0.0,-7.921246236719527e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0001011618151096,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0001065282776835,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,7.868143438827246e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0001065282776835,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0005053236964158,284.6940002441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2245788574219,293.1499938964844,285.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778723517432,1.4970023443083846e-08,0.0010778573341667,-0.0382510088384151,0.0,0.0,0.0,-0.0122340926900506,60.0,11.613448143005373,-0.0,-7.921246236719527e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.0001010476771625,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0001064080934156,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,7.859266042942181e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,0.0001064080934156,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0005047535523772,284.69891357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766558116301,1.4827804761807784e-08,0.0010766410268843,-0.0378791242837905,0.0,0.0,0.0,-0.0121635878458619,60.0,11.584505081176758,-0.0,-7.903381771257045e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.0001010476771625,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,0.0001064080934156,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,7.859266042942181e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,0.0001064080934156,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,0.0005047535523772,284.69891357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.22320556640625,293.1499938964844,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766558116301,1.4827804761807784e-08,0.0010766410268843,-0.0378791242837905,0.0,0.0,0.0,-0.0121635878458619,60.0,11.584505081176758,-0.0,-7.903381771257045e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001009553452604,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0001063108575181,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,7.852084672776982e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,0.0001063108575181,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.0005042923730798,284.7038879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,285.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075672917068,1.4712748352962992e-08,0.0010756582487374,-0.0375782549381256,0.0,0.0,0.0,-0.012106554582715,60.0,11.55844497680664,-0.0,-7.888942832323664e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001009553452604,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0001063108575181,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,7.852084672776982e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,0.0001063108575181,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.0005042923730798,284.7038879394531,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,285.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075672917068,1.4712748352962992e-08,0.0010756582487374,-0.0375782549381256,0.0,0.0,0.0,-0.012106554582715,60.0,11.55844497680664,-0.0,-7.888942832323664e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,0.0001008910694508,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0001062431692844,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,7.847085362300277e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0001062431692844,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,0.0005039712414145,284.7063903808594,294.1499938964844,293.1499938964844,291.6635437011719,293.22119140625,293.1499938964844,285.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749895591288,1.4632655975788113e-08,0.0010749748907983,-0.0373688079416751,0.0,0.0,0.0,-0.012066856957972,60.0,11.544515609741213,-0.0,-7.878900021296431e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0001008605177048,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0001062110022758,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,7.844709034543484e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,0.0001062109949998,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,0.0005038186791352,284.7088928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,285.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746627813205,1.4594584207827666e-08,0.0010746482294052,-0.037269253283739,0.0,0.0,0.0,-0.012047978118062,60.0,11.5313720703125,-0.0,-7.874128726825802e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001008202889352,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0001061686343746,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.841580372769386e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,0.0001061686343746,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0005036177462898,284.71392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,285.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742322774603,1.4544450088749272e-08,0.0010742177255451,-0.037138145416975,0.0,0.0,0.0,-0.01202311553061,60.0,11.507739067077637,-0.0,-7.867847529041684e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001008202889352,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0001061686343746,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.841580372769386e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,0.0001061686343746,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0005036177462898,284.71392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2192077636719,293.1499938964844,285.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742322774603,1.4544450088749272e-08,0.0010742177255451,-0.037138145416975,0.0,0.0,0.0,-0.01202311553061,60.0,11.507739067077637,-0.0,-7.867847529041684e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0001008148537948,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0001061629081959,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.841157639632002e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001061629081959,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,0.0005035905633121,284.7191162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.21795654296875,293.1499938964844,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741744190454,1.4537666181979604e-08,0.0010741599835455,-0.0371204055845737,0.0,0.0,0.0,-0.0120197534561157,60.0,11.488651275634766,-0.0,-7.866997719929716e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.781005859375,0.0,0.0,0.0001008148537948,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0001061629081959,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.841157639632002e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001061629081959,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,0.0005035905633121,284.7191162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.21795654296875,293.1499938964844,285.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741744190454,1.4537666181979604e-08,0.0010741599835455,-0.0371204055845737,0.0,0.0,0.0,-0.0120197534561157,60.0,11.488651275634766,-0.0,-7.866997719929716e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,0.0001008259132504,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,0.00010617456428,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.842017657821998e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,0.00010617456428,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.00050364586059,284.724365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742930462583,1.455144449380441e-08,0.0010742784943431,-0.0371564365923404,0.0,0.0,0.0,-0.0120265875011682,60.0,11.472320556640623,-0.0,-7.868723628234876e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,0.0001008259132504,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,0.00010617456428,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.842017657821998e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,0.00010617456428,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.00050364586059,284.724365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2167053222656,293.1499938964844,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742930462583,1.455144449380441e-08,0.0010742784943431,-0.0371564365923404,0.0,0.0,0.0,-0.0120265875011682,60.0,11.472320556640623,-0.0,-7.868723628234876e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0001008563413051,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,0.0001062066003214,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.844384526833892e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0001062066003214,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,0.0005037978407926,284.7296447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746169136837,1.4589348396043532e-08,0.0010746023617684,-0.0372555591166019,0.0,0.0,0.0,-0.0120453769341111,60.0,11.4577054977417,-0.0,-7.873472895880695e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,0.0001008563413051,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,0.0001062066003214,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,7.844384526833892e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,0.0001062066003214,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787109375,0.0,0.0,0.0005037978407926,284.7296447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2154846191406,293.1499938964844,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746169136837,1.4589348396043532e-08,0.0010746023617684,-0.0372555591166019,0.0,0.0,0.0,-0.0120453769341111,60.0,11.4577054977417,-0.0,-7.873472895880695e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0001008639592328,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,0.0001062146257027,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,7.844976789783686e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0001062146257027,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,0.0005038359086029,284.7322692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2148742675781,293.1499938964844,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746981715783,1.4598835917922772e-08,0.0010746836196631,-0.0372803695499897,0.0,0.0,0.0,-0.0120500810444355,60.0,11.449275970458984,-0.0,-7.874661633877622e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
