time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068760,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0001008973049465,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,0.0001062497321981,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,7.847569941077381e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890930175781,0.0,0.0,0.0001062497321981,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0005040024407207,284.73492431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2142639160156,293.1499938964844,285.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750517249107,1.4640371581720046e-08,0.0010750370565801,-0.0373889915645122,0.0,0.0,0.0,-0.0120706632733345,60.0,11.442869186401367,-0.0,-7.879867780502536e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0001009659390547,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0001063220115611,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.852908311178908e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0001063220042851,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0005043452838435,284.740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757835116237,1.4725880959076676e-08,0.0010757688432931,-0.0376126021146774,0.0,0.0,0.0,-0.012113057076931,60.0,11.430985450744627,-0.0,-7.890590580927892e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0001009659390547,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0001063220115611,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,7.852908311178908e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0001063220042851,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0005043452838435,284.740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2130432128906,293.1499938964844,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757835116237,1.4725880959076676e-08,0.0010757688432931,-0.0376126021146774,0.0,0.0,0.0,-0.012113057076931,60.0,11.430985450744627,-0.0,-7.890590580927892e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0001010526902973,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0001064133612089,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.85965530667454e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0001064133612089,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.000504778639879,284.74566650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,285.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076707849279,1.4833965167326824e-08,0.0010766930645331,-0.0378952361643314,0.0,0.0,0.0,-0.0121666388586163,60.0,11.421792984008787,-0.0,-7.904154841753552e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,0.0001010526902973,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0001064133612089,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.85965530667454e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0001064133612089,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,0.000504778639879,284.74566650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2118835449219,293.1499938964844,285.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076707849279,1.4833965167326824e-08,0.0010766930645331,-0.0378952361643314,0.0,0.0,0.0,-0.0121666388586163,60.0,11.421792984008787,-0.0,-7.904154841753552e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0001011448766803,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001065104443114,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,7.866825762903318e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,0.0001065104443114,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0005052391206845,284.7510986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776894632726,1.4948822624205604e-08,0.0010776745621114,-0.0381955727934837,0.0,0.0,0.0,-0.0122235752642154,60.0,11.413281440734863,-0.0,-7.918582412003161e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0001011448766803,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0001065104443114,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,7.866825762903318e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,0.0001065104443114,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0005052391206845,284.7510986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.210693359375,293.1499938964844,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776894632726,1.4948822624205604e-08,0.0010776745621114,-0.0381955727934837,0.0,0.0,0.0,-0.0122235752642154,60.0,11.413281440734863,-0.0,-7.918582412003161e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001012591819744,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,0.0001066308104782,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,7.875716255512089e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001066308104782,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0005058101378381,284.7566223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,285.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789078660309,1.5091236704734e-08,0.0010788928484544,-0.0385679528117179,0.0,0.0,0.0,-0.012294178828597,60.0,11.407360076904297,-0.0,-7.936488799487051e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001012591819744,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,0.0001066308104782,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,7.875716255512089e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017272949219,0.0,0.0,0.0001066308104782,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0005058101378381,284.7566223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.2095642089844,293.1499938964844,285.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789078660309,1.5091236704734e-08,0.0010788928484544,-0.0385679528117179,0.0,0.0,0.0,-0.012294178828597,60.0,11.407360076904297,-0.0,-7.936488799487051e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001013151413644,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.0001066897311829,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,7.880068005761132e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0001066897311829,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0005060896510258,284.7593994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,285.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795054258778,1.5160956934323622e-08,0.001079490291886,-0.0387502461671829,0.0,0.0,0.0,-0.0123287485912442,60.0,11.40451717376709,-0.0,-7.945262581188217e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058166503906,0.0,0.0,0.0001013765868265,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.00010675444355,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,7.884847582317889e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,0.00010675444355,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0005063965800218,284.76220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,285.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801594471558,1.5237516137744933e-08,0.0010801441967487,-0.0389504246413707,0.0,0.0,0.0,-0.0123666990548372,60.0,11.402284622192385,-0.0,-7.954902514484274e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,0.0001015019879559,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001068864949047,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,7.894601003499702e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001068864949047,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0005070230108685,284.7678527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814946144819,1.5393752050840703e-08,0.0010814791312441,-0.0393589101731777,0.0,0.0,0.0,-0.0124441469088196,60.0,11.398117065429688,-0.0,-7.974593785320394e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,0.0001015019879559,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,0.0001068864949047,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,7.894601003499702e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001068864949047,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0005070230108685,284.7678527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814946144819,1.5393752050840703e-08,0.0010814791312441,-0.0393589101731777,0.0,0.0,0.0,-0.0124441469088196,60.0,11.398117065429688,-0.0,-7.974593785320394e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001016446112771,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0001070366852218,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,7.905693928478286e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0001070366852218,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,0.0005077354726381,284.7736511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,285.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830141836777,1.5571458789054304e-08,0.0010829985840246,-0.0398235060274601,0.0,0.0,0.0,-0.0125322425737977,60.0,11.396236419677734,-0.0,-7.997019935146454e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81280517578125,0.0,0.0,0.0001016446112771,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0001070366852218,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,7.905693928478286e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0001070366852218,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129577636719,0.0,0.0,0.0005077354726381,284.7736511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,285.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830141836777,1.5571458789054304e-08,0.0010829985840246,-0.0398235060274601,0.0,0.0,0.0,-0.0125322425737977,60.0,11.396236419677734,-0.0,-7.997019935146454e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.0001017800022964,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0001071792576112,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,7.916224421933293e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0001071792576112,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0005084117292426,284.7794494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844563366845,1.574014341088059e-08,0.001084440620616,-0.0402644909918308,0.0,0.0,0.0,-0.0126158641651272,60.0,11.39391040802002,-0.0,-8.018336217219257e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,0.0001017800022964,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0001071792576112,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,7.916224421933293e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0001071792576112,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,0.0005084117292426,284.7794494628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2052307128906,293.1499938964844,285.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844563366845,1.574014341088059e-08,0.001084440620616,-0.0402644909918308,0.0,0.0,0.0,-0.0126158641651272,60.0,11.39391040802002,-0.0,-8.018336217219257e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0001019354822346,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0001073429884854,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,7.928317063488066e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,0.0001073429884854,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0005091884522698,284.7853698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,285.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108611327596,1.5933869335071904e-08,0.0010860973270609,-0.0407709181308746,0.0,0.0,0.0,-0.0127119040116667,60.0,11.393486976623535,-0.0,-8.042852783773925e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.0001019354822346,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190002441406,0.0,0.0,0.0001073429884854,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,7.928317063488066e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,0.0001073429884854,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,0.0005091884522698,284.7853698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2042236328125,293.1499938964844,285.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108611327596,1.5933869335071904e-08,0.0010860973270609,-0.0407709181308746,0.0,0.0,0.0,-0.0127119040116667,60.0,11.393486976623535,-0.0,-8.042852783773925e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0001020057097775,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0001074169413186,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,7.933779124869034e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0001074169413186,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,0.0005095392116345,284.7882995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2037048339844,293.1499938964844,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868632234632,1.6021367343910242e-08,0.0010868472745642,-0.040999636054039,0.0,0.0,0.0,-0.0127552887424826,60.0,11.39269733428955,-0.0,-8.053937250451781e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001020854688249,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,0.0001075009276974,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,7.939982606330886e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,0.0001075009276974,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82403564453125,0.0,0.0,0.0005099376430734,284.7912902832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,285.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877114254981,1.612074029821997e-08,0.0010876953601837,-0.0412593893706798,0.0,0.0,0.0,-0.0128045445308089,60.0,11.392786026000977,-0.0,-8.06653659424228e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0001022409051074,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0001076646149158,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,7.952072337502614e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001076646149158,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,0.0005107140750624,284.7972106933594,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893672006204,1.6314411155349262e-08,0.0010893509024754,-0.0417656116187572,0.0,0.0,0.0,-0.0129005527123808,60.0,11.39220905303955,-0.0,-8.091119241271373e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0001022409051074,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0001076646149158,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,7.952072337502614e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0001076646149158,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,0.0005107140750624,284.7972106933594,294.1499938964844,293.1499938964844,291.6635437011719,293.20220947265625,293.1499938964844,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893672006204,1.6314411155349262e-08,0.0010893509024754,-0.0417656116187572,0.0,0.0,0.0,-0.0129005527123808,60.0,11.39220905303955,-0.0,-8.091119241271373e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001024043449433,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0001078367204172,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,7.964784163050354e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0001078367204172,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0005115304957143,284.8032531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911086574196,1.651804382163391e-08,0.0010910921264439,-0.0422978326678276,0.0,0.0,0.0,-0.0130015024915337,60.0,11.39266300201416,-0.0,-8.11700644476332e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001024043449433,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0001078367204172,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,7.964784163050354e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.830810546875,0.0,0.0,0.0001078367204172,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0005115304957143,284.8032531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.20123291015625,293.1499938964844,285.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911086574196,1.651804382163391e-08,0.0010910921264439,-0.0422978326678276,0.0,0.0,0.0,-0.0130015024915337,60.0,11.39266300201416,-0.0,-8.11700644476332e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0001025520905386,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0001079923022189,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,7.976275082910433e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.0001079923022189,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0005122685106471,284.8094787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926828254014,1.6702127680900958e-08,0.001092666061595,-0.0427789315581321,0.0,0.0,0.0,-0.0130927599966526,60.0,11.39258861541748,-0.0,-8.140444407445102e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,0.0001025520905386,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345031738281,0.0,0.0,0.0001079923022189,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,7.976275082910433e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.0001079923022189,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,0.0005122685106471,284.8094787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2003173828125,293.1499938964844,285.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926828254014,1.6702127680900958e-08,0.001092666061595,-0.0427789315581321,0.0,0.0,0.0,-0.0130927599966526,60.0,11.39258861541748,-0.0,-8.140444407445102e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0001027133330353,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0001081621012417,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.988816651050001e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0001081621012417,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0005130739882588,284.8156433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094406354241,1.6903038968507644e-08,0.0010943894740194,-0.043303970247507,0.0,0.0,0.0,-0.0131923872977495,60.0,11.39306354522705,-0.0,-8.166062315240198e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,0.0001027133330353,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,0.0001081621012417,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.988816651050001e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0001081621012417,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0005130739882588,284.8156433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1993713378906,293.1499938964844,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094406354241,1.6903038968507644e-08,0.0010943894740194,-0.043303970247507,0.0,0.0,0.0,-0.0131923872977495,60.0,11.39306354522705,-0.0,-8.166062315240198e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001027978869387,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,0.000108251137135,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406677246094,0.0,0.0,7.995393389137462e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.000108251137135,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0005134963430464,284.8186950683594,294.1499938964844,293.1499938964844,291.6635437011719,293.19891357421875,293.1499938964844,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953036835417,1.7008389363581955e-08,0.0010952866869047,-0.0435792729258537,0.0,0.0,0.0,-0.0132445963099598,60.0,11.393549919128418,-0.0,-8.1795121786854e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0001028707556542,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,0.000108327869384,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,8.001060632523149e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,0.000108327869384,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0005138603155501,284.82177734375,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,285.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960774961858,1.7099177185286862e-08,0.0010960603831335,-0.0438165105879306,0.0,0.0,0.0,-0.0132895903661847,60.0,11.393510818481444,-0.0,-8.191111788846683e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001030128187267,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001084774703485,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,8.012109901756048e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001084774703485,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0005145699833519,284.8279724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,285.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975928744301,1.7276185815262582e-08,0.0010975755285471,-0.0442790277302265,0.0,0.0,0.0,-0.0133773488923907,60.0,11.393186569213867,-0.0,-8.213750390950737e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001030128187267,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001084774703485,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,8.012109901756048e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0001084774703485,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,0.0005145699833519,284.8279724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,285.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975928744301,1.7276185815262582e-08,0.0010975755285471,-0.0442790277302265,0.0,0.0,0.0,-0.0133773488923907,60.0,11.393186569213867,-0.0,-8.213750390950737e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001031309002428,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001086018164642,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,8.021294343052432e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0001086018164642,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.00051515980158,284.83428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,285.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988498106598,1.7423309017772226e-08,0.0010988323483616,-0.0446634329855442,0.0,0.0,0.0,-0.0134502779692411,60.0,11.391077995300291,-0.0,-8.232590431589416e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001031309002428,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001086018164642,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,8.021294343052432e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0001086018164642,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.00051515980158,284.83428955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,285.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988498106598,1.7423309017772226e-08,0.0010988323483616,-0.0446634329855442,0.0,0.0,0.0,-0.0134502779692411,60.0,11.391077995300291,-0.0,-8.232590431589416e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0001032374493661,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0001087140190065,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,8.029580931179225e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0001087140190065,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0005156920524314,284.84063720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999895166605,1.7556068598878486e-08,0.0010999719379469,-0.0450102910399436,0.0,0.0,0.0,-0.0135161140933632,60.0,11.387735366821287,-0.0,-8.249609351196342e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,0.0001032374493661,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,0.0001087140190065,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,8.029580931179225e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0001087140190065,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563537597656,0.0,0.0,0.0005156920524314,284.84063720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,285.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999895166605,1.7556068598878486e-08,0.0010999719379469,-0.0450102910399436,0.0,0.0,0.0,-0.0135161140933632,60.0,11.387735366821287,-0.0,-8.249609351196342e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.000103331709397,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,0.0001088132776203,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,8.036912186071277e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001088132776203,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0005161628942005,284.8470458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,285.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009955778717,1.767351065495859e-08,0.0011009778827428,-0.0453171133995056,0.0,0.0,0.0,-0.0135743441060185,60.0,11.383186340332031,-0.0,-8.264679252079078e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.000103331709397,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,0.0001088132776203,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85968017578125,0.0,0.0,8.036912186071277e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,0.0001088132776203,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0005161628942005,284.8470458984375,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,285.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009955778717,1.767351065495859e-08,0.0011009778827428,-0.0453171133995056,0.0,0.0,0.0,-0.0135743441060185,60.0,11.383186340332031,-0.0,-8.264679252079078e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
