time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18071100,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.000103391437733,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0001088761782739,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86181640625,0.0,0.0,8.041557885007933e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0001088761782739,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0005164612666703,284.8502502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101633766666,1.7747931124745264e-08,0.0011016160715371,-0.0455115400254726,0.0,0.0,0.0,-0.0136112468317151,60.0,11.381848335266112,-0.0,-8.27423605187505e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001034326778608,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0001089196011889,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,8.044765854720026e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,0.0001089196011889,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,0.0005166672635823,284.8534240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,285.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020648526027,1.7799306917254398e-08,0.0011020470410585,-0.0456457622349262,0.0,0.0,0.0,-0.0136366738006472,60.0,11.379731178283691,-0.0,-8.280837704432997e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0001034971137414,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001089874567696,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,8.049776806728914e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0001089874567696,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0005169891519472,284.85986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027530999854,1.7879587588254253e-08,0.0011027351720258,-0.0458554811775684,0.0,0.0,0.0,-0.0136764803901314,60.0,11.373727798461914,-0.0,-8.291156916584441e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0001034971137414,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001089874567696,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,8.049776806728914e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0001089874567696,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0005169891519472,284.85986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027530999854,1.7879587588254253e-08,0.0011027351720258,-0.0458554811775684,0.0,0.0,0.0,-0.0136764803901314,60.0,11.373727798461914,-0.0,-8.291156916584441e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001035299574141,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001090220466721,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,8.052332123043016e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0001090220466721,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0005171532393433,284.8663635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031017638742,1.7920507744406677e-08,0.0011030838359147,-0.0459623821079731,0.0,0.0,0.0,-0.0136967608705163,60.0,11.364578247070312,-0.0,-8.296419906628216e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001035299574141,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001090220466721,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,8.052332123043016e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731384277344,0.0,0.0,0.0001090220466721,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0005171532393433,284.8663635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,285.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031017638742,1.7920507744406677e-08,0.0011030838359147,-0.0459623821079731,0.0,0.0,0.0,-0.0136967608705163,60.0,11.364578247070312,-0.0,-8.296419906628216e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001035580207826,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.000109051594336,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,8.054514182731509e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.000109051594336,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0005172934033907,284.87286376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034030467271,1.7955466447006074e-08,0.0011033851187676,-0.0460537001490592,0.0,0.0,0.0,-0.0137141030281782,60.0,11.355252265930176,-0.0,-8.300916931602843e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001035580207826,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.000109051594336,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,8.054514182731509e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.000109051594336,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0005172934033907,284.87286376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,285.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034030467271,1.7955466447006074e-08,0.0011033851187676,-0.0460537001490592,0.0,0.0,0.0,-0.0137141030281782,60.0,11.355252265930176,-0.0,-8.300916931602843e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0001035497698467,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0001090429068426,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.053872443269938e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,0.0001090429068426,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0005172521923668,284.8794250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033130576834,1.794517245912175e-08,0.0011032950133085,-0.0460268147289752,0.0,0.0,0.0,-0.0137089900672435,60.0,11.34242343902588,-0.0,-8.299593190486122e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,0.0001035497698467,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,0.0001090429068426,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.053872443269938e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,0.0001090429068426,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829040527344,0.0,0.0,0.0005172521923668,284.8794250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,285.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033130576834,1.794517245912175e-08,0.0011032950133085,-0.0460268147289752,0.0,0.0,0.0,-0.0137089900672435,60.0,11.34242343902588,-0.0,-8.299593190486122e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0001035414170473,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0001090341102099,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842163085937,0.0,0.0,8.053222700254992e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.0001090341102099,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0005172104574739,284.8827209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,285.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032236507162,1.7934761231686025e-08,0.0011032057227566,-0.0459996163845062,0.0,0.0,0.0,-0.0137038268148899,60.0,11.335676193237305,-0.0,-8.298253817429213e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0001035235036397,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0001090152509277,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,8.051830081967637e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,0.0001090152509277,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,0.0005171209922991,284.8860168457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,285.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030310997739,1.791244130799896e-08,0.0011030131718143,-0.045941311866045,0.0,0.0,0.0,-0.0136927533894777,60.0,11.328102111816406,-0.0,-8.295382514234009e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,0.00010347366333,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001089627621695,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,8.0479534517508e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0001089627621695,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0005168720381334,284.8926086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025018757209,1.785033099110933e-08,0.0011024840641766,-0.0457790568470954,0.0,0.0,0.0,-0.0136619722470641,60.0,11.311870574951172,-0.0,-8.287396013884064e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,0.00010347366333,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001089627621695,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,8.0479534517508e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0001089627621695,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0005168720381334,284.8926086425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025018757209,1.785033099110933e-08,0.0011024840641766,-0.0457790568470954,0.0,0.0,0.0,-0.0136619722470641,60.0,11.311870574951172,-0.0,-8.287396013884064e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001034366287058,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,0.0001089237630367,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,8.045072172535583e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89385986328125,0.0,0.0,0.0001089237630367,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.000516687054187,284.89605712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18878173828125,293.1499938964844,285.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021072277799,1.7804177687708034e-08,0.0011020894162356,-0.0456584878265857,0.0,0.0,0.0,-0.0136390924453735,60.0,11.302438735961914,-0.0,-8.281463692583203e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0001033907828968,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.0001088754870579,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,8.041506953304633e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0001088754870579,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0005164580070413,284.8992614746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1884155273437,293.1499938964844,285.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016192147508,1.774705182810976e-08,0.0011016014032065,-0.045509248971939,0.0,0.0,0.0,-0.0136107746511697,60.0,11.29277801513672,-0.0,-8.2741237861228e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001032725485856,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0001087509808712,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,8.032310870476067e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.0001087509808712,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,0.0005158674321137,284.9059143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003598337993,1.7599726120920426e-08,0.0011003421386703,-0.0451243557035923,0.0,0.0,0.0,-0.0135377421975135,60.0,11.270853996276855,-0.0,-8.255210559582339e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.0001032725485856,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0001087509808712,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,8.032310870476067e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.0001087509808712,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,0.0005158674321137,284.9059143066406,294.1499938964844,293.1499938964844,291.6635437011719,293.18768310546875,293.1499938964844,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003598337993,1.7599726120920426e-08,0.0011003421386703,-0.0451243557035923,0.0,0.0,0.0,-0.0135377421975135,60.0,11.270853996276855,-0.0,-8.255210559582339e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001031027204589,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.000108572145109,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,8.019102097023278e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.000108572145109,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0005150191136635,284.91259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1869506835937,293.1499938964844,285.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985502740368,1.738811050699951e-08,0.0010985328117385,-0.044571466743946,0.0,0.0,0.0,-0.0134328361600637,60.0,11.244673728942873,-0.0,-8.228081327388281e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,0.0001031027204589,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.000108572145109,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,8.019102097023278e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,0.000108572145109,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0005150191136635,284.91259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1869506835937,293.1499938964844,285.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985502740368,1.738811050699951e-08,0.0010985328117385,-0.044571466743946,0.0,0.0,0.0,-0.0134328361600637,60.0,11.244673728942873,-0.0,-8.228081327388281e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0001030012281262,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,0.0001084652685676,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,8.011208410607651e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,0.0001084652685676,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.000514512124937,284.9159545898437,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,293.1499938964844,285.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974683100357,1.7261644558175252e-08,0.0010974509641528,-0.0442410297691822,0.0,0.0,0.0,-0.0133701395243406,60.0,11.230062484741213,-0.0,-8.21188947952578e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0001028882761602,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0001083463212125,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,8.002422691788524e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,0.0001083463212125,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0005139479180797,284.9193115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962648084387,1.7120896700362213e-08,0.0010962476953864,-0.0438732579350471,0.0,0.0,0.0,-0.0133003648370504,60.0,11.214394569396973,-0.0,-8.193887879315298e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001026299287332,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001080742731573,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.982329407241195e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0001080742731573,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0005126574542373,284.9260559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.185546875,293.1499938964844,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935125174,1.6798992419353453e-08,0.0010934957535937,-0.0430320687592029,0.0,0.0,0.0,-0.0131407864391803,60.0,11.17974853515625,-0.0,-8.15279079802167e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001026299287332,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001080742731573,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,7.982329407241195e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0001080742731573,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0005126574542373,284.9260559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.185546875,293.1499938964844,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935125174,1.6798992419353453e-08,0.0010934957535937,-0.0430320687592029,0.0,0.0,0.0,-0.0131407864391803,60.0,11.17974853515625,-0.0,-8.15279079802167e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.000102341742604,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001077707929653,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,7.959915092214942e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001077707929653,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005112178623676,284.93280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18487548828125,293.1499938964844,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904422961175,1.6439900107911853e-08,0.0010904258815571,-0.0420935936272144,0.0,0.0,0.0,-0.0129627725109457,60.0,11.142029762268066,-0.0,-8.107067372975507e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.000102341742604,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001077707929653,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,7.959915092214942e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001077707929653,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0005112178623676,284.93280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18487548828125,293.1499938964844,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904422961175,1.6439900107911853e-08,0.0010904258815571,-0.0420935936272144,0.0,0.0,0.0,-0.0129627725109457,60.0,11.142029762268066,-0.0,-8.107067372975507e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001020214986056,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001074335596058,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,7.935006578918546e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001074335596058,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0005096181994304,284.9395446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1842041015625,293.1499938964844,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870300466194,1.6040868189293178e-08,0.001087013981305,-0.0410506092011928,0.0,0.0,0.0,-0.0127649568021297,60.0,11.100741386413574,-0.0,-8.056409228629492e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001020214986056,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,0.0001074335596058,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,7.935006578918546e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001074335596058,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0005096181994304,284.9395446777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1842041015625,293.1499938964844,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870300466194,1.6040868189293178e-08,0.001087013981305,-0.0410506092011928,0.0,0.0,0.0,-0.0127649568021297,60.0,11.100741386413574,-0.0,-8.056409228629492e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001016752139548,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0001070689104381,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,7.908073894213885e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0001070689104381,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.000507888442371,284.9463195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833403794094,1.5609394665716536e-08,0.0010833247797563,-0.039922684431076,0.0,0.0,0.0,-0.0125510580837726,60.0,11.056602478027344,-0.0,-8.001811124813686e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001016752139548,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,0.0001070689104381,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,7.908073894213885e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0001070689104381,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,0.000507888442371,284.9463195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1835327148437,293.1499938964844,285.8124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833403794094,1.5609394665716536e-08,0.0010833247797563,-0.039922684431076,0.0,0.0,0.0,-0.0125510580837726,60.0,11.056602478027344,-0.0,-8.001811124813686e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0001014944718917,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0001068785713869,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.89401528891176e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325561523437,0.0,0.0,0.0001068785713869,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93316650390625,0.0,0.0,0.0005069855833426,284.94970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,285.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814141714945,1.5384181040190015e-08,0.001081398804672,-0.0393338836729526,0.0,0.0,0.0,-0.0124394092708826,60.0,11.033642768859863,-0.0,-7.97338657321234e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001013085784506,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0001066828190232,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,7.879557233536616e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001066828190232,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.0005060570547357,284.9530944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,285.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794335976243,1.5152560095543777e-08,0.0010794184636324,-0.0387282967567443,0.0,0.0,0.0,-0.0123245855793356,60.0,11.010108947753906,-0.0,-7.944206004140143e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0001009247644105,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001062786468537,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,7.849704707041383e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,0.0001062786468537,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0005041398108005,284.9598388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1822814941406,293.1499938964844,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753441601991,1.4674324866348344e-08,0.0010753294918686,-0.0374777764081954,0.0,0.0,0.0,-0.0120875062420964,60.0,10.96149730682373,-0.0,-7.884124642032475e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,0.0001009247644105,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001062786468537,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,7.849704707041383e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400329589844,0.0,0.0,0.0001062786468537,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0005041398108005,284.9598388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1822814941406,293.1499938964844,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753441601991,1.4674324866348344e-08,0.0010753294918686,-0.0374777764081954,0.0,0.0,0.0,-0.0120875062420964,60.0,10.96149730682373,-0.0,-7.884124642032475e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,0.000100689852843,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0001060312715708,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,7.831434049876407e-05,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94305419921875,0.0,0.0,0.0001060312715708,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436340332031,0.0,0.0,0.0005029664025641,284.96392822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,285.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728412307798,1.4381630997206685e-08,0.0010728267952799,-0.0367123410105705,0.0,0.0,0.0,-0.0119424052536487,60.0,10.93168830871582,-0.0,-7.847465610666404e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0001005310405162,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.000105864033685,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,7.819082384230569e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.000105864033685,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.0005021730903536,284.96661376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711492504924,1.4183751062546436e-08,0.0010711350478231,-0.0361948199570179,0.0,0.0,0.0,-0.011844309978187,60.0,10.911483764648438,-0.0,-7.822729486406389e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0001001303025986,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0001054420354194,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,7.78791363700293e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0001054420354194,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0005001713288947,284.973388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,285.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668791364878,1.3684434030381e-08,0.0010668655158951,-0.0348888151347637,0.0,0.0,0.0,-0.0115967765450477,60.0,10.860353469848633,-0.0,-7.76048665329654e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0001001303025986,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498291015625,0.0,0.0,0.0001054420354194,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,7.78791363700293e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0001054420354194,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0005001713288947,284.973388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,285.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668791364878,1.3684434030381e-08,0.0010668655158951,-0.0348888151347637,0.0,0.0,0.0,-0.0115967765450477,60.0,10.860353469848633,-0.0,-7.76048665329654e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.972777479561046e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.0001050181599566,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,7.75660591898486e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001050181599566,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0004981606034561,284.98016357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,285.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062590163201,1.3182892111274214e-08,0.0010625770082697,-0.0335768163204193,0.0,0.0,0.0,-0.0113481422886252,60.0,10.808554649353027,-0.0,-7.698216819562732e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
