time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073440,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.972777479561046e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.0001050181599566,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,7.75660591898486e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001050181599566,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0004981606034561,284.98016357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,285.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062590163201,1.3182892111274214e-08,0.0010625770082697,-0.0335768163204193,0.0,0.0,0.0,-0.0113481422886252,60.0,10.808554649353027,-0.0,-7.698216819562732e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.952679829439148e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001048065241775,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,7.74097497924231e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,0.0001048065241775,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0004971566959284,284.9835510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1802062988281,293.1499938964844,285.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604489361867,1.2932487081229738e-08,0.001060436014086,-0.0329217091202735,0.0,0.0,0.0,-0.0112240063026547,60.0,10.782516479492188,-0.0,-7.667220813800668e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.932718239724636e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0001045963144861,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,7.725448813289404e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001045963144861,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0004961595404893,284.9869384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,285.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583219118416,1.2683763372933754e-08,0.0010583092225715,-0.032270960509777,0.0,0.0,0.0,-0.0111007038503885,60.0,10.756470680236816,-0.0,-7.63649552482093e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.893367678159848e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.000104181941424,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,7.694843225181103e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.000104181934148,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0004941939259879,284.99371337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,285.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541290976107,1.2193475562582993e-08,0.0010541169904172,-0.0309880748391151,0.0,0.0,0.0,-0.0108576472848653,60.0,10.704593658447266,-0.0,-7.57610791879415e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.893367678159848e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651184082031,0.0,0.0,0.000104181941424,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,7.694843225181103e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.000104181934148,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,0.0004941939259879,284.99371337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,285.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541290976107,1.2193475562582993e-08,0.0010541169904172,-0.0309880748391151,0.0,0.0,0.0,-0.0108576472848653,60.0,10.704593658447266,-0.0,-7.57610791879415e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,9.854960080701858e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0001037774854921,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.66497032600455e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001037774854921,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0004922754014842,285.00048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500366333872,1.1714927694583821e-08,0.0010500248754397,-0.0297357644885778,0.0,0.0,0.0,-0.010620410554111,60.0,10.653254508972168,-0.0,-7.517397904166502e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,9.854960080701858e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0001037774854921,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,7.66497032600455e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001037774854921,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0004922754014842,285.00048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,285.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500366333872,1.1714927694583821e-08,0.0010500248754397,-0.0297357644885778,0.0,0.0,0.0,-0.010620410554111,60.0,10.653254508972168,-0.0,-7.517397904166502e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.817763202590868e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,0.000103385784314,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,7.636038935743272e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.000103385784314,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0004904173547402,285.0072631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,285.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460731573402,1.1251471754292195e-08,0.0010460619814693,-0.028522815555334,0.0,0.0,0.0,-0.010390656068921,60.0,10.602697372436523,-0.0,-7.460756989985384e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.817763202590868e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,0.000103385784314,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,7.636038935743272e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.000103385784314,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0004904173547402,285.0072631835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,285.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460731573402,1.1251471754292195e-08,0.0010460619814693,-0.028522815555334,0.0,0.0,0.0,-0.010390656068921,60.0,10.602697372436523,-0.0,-7.460756989985384e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.782151755644009e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001030107814585,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.60834154789336e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0001030107814585,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.000488638470415,285.0140380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,285.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422788327559,1.0807775119303642e-08,0.001042268006131,-0.027361461892724,0.0,0.0,0.0,-0.0101706963032484,60.0,10.553277969360352,-0.0,-7.406730873071865e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.782151755644009e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001030107814585,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.60834154789336e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0001030107814585,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.000488638470415,285.0140380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,285.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422788327559,1.0807775119303642e-08,0.001042268006131,-0.027361461892724,0.0,0.0,0.0,-0.0101706963032484,60.0,10.553277969360352,-0.0,-7.406730873071865e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.76493101916276e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.000102829435491,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,7.594947965117171e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.000102829435491,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.000487778277602,285.0174255371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,285.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404443601146,1.0593214305743004e-08,0.0010404337663203,-0.0267998222261667,0.0,0.0,0.0,-0.0100643318146467,60.0,10.529045104980469,-0.0,-7.380675981494279e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.74821887211874e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,0.0001026534519041,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,7.581949466839433e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,0.0001026534519041,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.000486943492433,285.0207824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,285.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386635549366,1.0384989757028508e-08,0.001038653193973,-0.0262547452002763,0.0,0.0,0.0,-0.0099611058831214,60.0,10.505192756652832,-0.0,-7.3554339508064e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.71636691247113e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001023180302581,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.5571755587589e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001023180302581,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0004853523860219,285.0275573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,285.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352693498134,9.988130322824418e-09,0.0010352593380957,-0.0252158064395189,0.0,0.0,0.0,-0.0097643639892339,60.0,10.458769798278809,-0.0,-7.307444604975899e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.71636691247113e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001023180302581,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.5571755587589e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0001023180302581,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0004853523860219,285.0275573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,285.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352693498134,9.988130322824418e-09,0.0010352593380957,-0.0252158064395189,0.0,0.0,0.0,-0.0097643639892339,60.0,10.458769798278809,-0.0,-7.307444604975899e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.695687185740098e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,0.0001021002608467,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,7.541091326856986e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001021002608467,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0004843194037675,285.0321655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,285.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330659570172,9.73047331598309e-09,0.0010330562945455,-0.0245412420481443,0.0,0.0,0.0,-0.0096366330981254,60.0,10.428089141845703,-0.0,-7.276371860598374e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.686452540336175e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0001020030249492,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,7.533909229096025e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001020030249492,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,0.0004838581371586,285.0343322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,285.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320817818865,9.615422236208817e-09,0.0010320722358301,-0.024240018799901,0.0,0.0,0.0,-0.0095795961096882,60.0,10.414023399353027,-0.0,-7.26251840887926e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.658943599788472e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0001017133326968,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,7.512512820539996e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001017133326968,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0004824839998036,285.0411071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291507933288,9.272674184046537e-09,0.0010291414801031,-0.0233426094055175,0.0,0.0,0.0,-0.0094096809625625,60.0,10.371323585510254,-0.0,-7.221326114859039e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,9.658943599788472e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0001017133326968,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,7.512512820539996e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001017133326968,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0004824839998036,285.0411071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,285.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291507933288,9.272674184046537e-09,0.0010291414801031,-0.0233426094055175,0.0,0.0,0.0,-0.0094096809625625,60.0,10.371323585510254,-0.0,-7.221326114859039e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.633627632865682e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001014467488857,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,7.492822624044493e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0001014467488857,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0004812194092664,285.0478820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264532174915,8.95725715821527e-09,0.0010264442535117,-0.0225167144089937,0.0,0.0,0.0,-0.0092533146962523,60.0,10.330599784851074,-0.0,-7.183521688602923e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,9.633627632865682e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001014467488857,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,7.492822624044493e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0001014467488857,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0004812194092664,285.0478820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264532174915,8.95725715821527e-09,0.0010264442535117,-0.0225167144089937,0.0,0.0,0.0,-0.0092533146962523,60.0,10.330599784851074,-0.0,-7.183521688602923e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,9.621953358873724e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001013238070299,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,7.483742228941992e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001013238070299,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0004806362558156,285.05126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17510986328125,293.1499938964844,285.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025209785439,8.811803731134661e-09,0.0010252009378746,-0.0221358388662338,0.0,0.0,0.0,-0.0091812098398804,60.0,10.311113357543944,-0.0,-7.166121207546895e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,9.61088080657646e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,0.0001012072098092,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.475130405509844e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001012072098092,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004800831666216,285.0546569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,285.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240300325676,8.673846529916318e-09,0.0010240213014185,-0.0217745825648307,0.0,0.0,0.0,-0.0091128190979361,60.0,10.29218292236328,-0.0,-7.149637326619995e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.5906070782803e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001009937186609,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.459361950168386e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0001009937186609,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.000479070469737,285.0614318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,285.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218692477792,8.42125480460254e-09,0.001021860865876,-0.0211131256073713,0.0,0.0,0.0,-0.0089875953271985,60.0,10.255956649780272,-0.0,-7.119506051367352e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.5906070782803e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001009937186609,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.459361950168386e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0001009937186609,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.000479070469737,285.0614318847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,285.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218692477792,8.42125480460254e-09,0.001021860865876,-0.0211131256073713,0.0,0.0,0.0,-0.0089875953271985,60.0,10.255956649780272,-0.0,-7.119506051367352e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.572992712492125e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001008082253974,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,7.44566204957664e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001008082253974,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0004781905736308,285.0682373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,285.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199923999607,8.201790357986738e-09,0.0010199841344729,-0.0205383952707052,0.0,0.0,0.0,-0.0088787972927093,60.0,10.222156524658203,-0.0,-7.093377263345246e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.572992712492125e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001008082253974,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,7.44566204957664e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001008082253974,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0004781905736308,285.0682373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,285.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199923999607,8.201790357986738e-09,0.0010199841344729,-0.0205383952707052,0.0,0.0,0.0,-0.0088787972927093,60.0,10.222156524658203,-0.0,-7.093377263345246e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.55803770921193e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001006507445708,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.434029976138845e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001006507445708,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0004774435365106,285.07501220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015464736388367e-09,0.001018390757963,-0.0200504306703805,0.0,0.0,0.0,-0.0087864268571138,60.0,10.190810203552246,-0.0,-7.071231777899811e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.55803770921193e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,0.0001006507445708,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.434029976138845e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001006507445708,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0004774435365106,285.07501220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,285.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015464736388367e-09,0.001018390757963,-0.0200504306703805,0.0,0.0,0.0,-0.0087864268571138,60.0,10.190810203552246,-0.0,-7.071231777899811e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,9.545891953166574e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001005228477879,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.424583600368351e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0001005228477879,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004768368671648,285.08184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,285.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171046014875,7.864140449953538e-09,0.0010170968016609,-0.0196541231125593,0.0,0.0,0.0,-0.0087114088237285,60.0,10.162039756774902,-0.0,-7.053272099710739e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,9.545891953166574e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001005228477879,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.424583600368351e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0001005228477879,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004768368671648,285.08184814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,285.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171046014875,7.864140449953538e-09,0.0010170968016609,-0.0196541231125593,0.0,0.0,0.0,-0.0087114088237285,60.0,10.162039756774902,-0.0,-7.053272099710739e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.54092902247794e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0001004705845844,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,7.420723704854026e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001004705845844,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0004765889607369,285.0852355957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1729431152344,293.1499938964844,285.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165764251723,7.802309021087694e-09,0.0010165686253458,-0.0194921866059303,0.0,0.0,0.0,-0.0086807589977979,60.0,10.148710250854492,-0.0,-7.04594000922043e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393981933594,0.0,0.0,9.536658035358414e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001004256046144,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,7.41740150260739e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,0.0001004256046144,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,0.000476375571452,285.0886535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,285.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161213576793,7.749088482000843e-09,0.0010161136742681,-0.0193528030067682,0.0,0.0,0.0,-0.0086543755605816,60.0,10.136029243469238,-0.0,-7.039632521355088e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.530267561785875e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0001003583092824,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.412431295961142e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001003583092824,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004760563897434,285.0954895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,285.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154396295547,7.669470392102085e-09,0.0010154319461435,-0.0191442817449569,0.0,0.0,0.0,-0.0086149014532566,60.0,10.112467765808104,-0.0,-7.030201487623344e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,9.530267561785875e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0001003583092824,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.412431295961142e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001003583092824,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0004760563897434,285.0954895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,285.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154396295547,7.669470392102085e-09,0.0010154319461435,-0.0191442817449569,0.0,0.0,0.0,-0.0086149014532566,60.0,10.112467765808104,-0.0,-7.030201487623344e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.527317160973324e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0001003272409434,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.410136458929628e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001003272409434,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.000475909007946,285.1006774902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1500244140625,285.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151254246011,7.632709575489116e-09,0.0010151177411898,-0.0190480016171932,0.0,0.0,0.0,-0.0085966782644391,60.0,10.096468925476074,-0.0,-7.025848702824079e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,9.526559733785688e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0001003192737698,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,7.409547833958641e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0001003192737698,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0004758712020702,285.1023254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.15008544921875,285.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150445159524,7.62327889702874e-09,0.0010150369489565,-0.0190233029425144,0.0,0.0,0.0,-0.0085920020937919,60.0,10.091859817504885,-0.0,-7.0247324401862e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.524168854113668e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0001002940916805,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.407687371596694e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001002940916805,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0004757517308462,285.10919189453125,294.1499938964844,293.15240478515625,291.6650390625,293.1716003417969,293.1506042480469,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147902648895,7.59348317558306e-09,0.0010147826978936,-0.0189452655613422,0.0,0.0,0.0,-0.0085772331804037,60.0,10.074195861816406,-0.0,-7.021206016588621e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.524168854113668e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,0.0001002940916805,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.407687371596694e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0001002940916805,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0004757517308462,285.10919189453125,294.1499938964844,293.15240478515625,291.6650390625,293.1716003417969,293.1506042480469,286.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147902648895,7.59348317558306e-09,0.0010147826978936,-0.0189452655613422,0.0,0.0,0.0,-0.0085772331804037,60.0,10.074195861816406,-0.0,-7.021206016588621e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
