time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075780,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.51956826611422e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001002456410787,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,7.4041097832378e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001002456410787,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004755219270009,285.1160888671875,294.1499938964844,293.1594543457031,291.66943359375,293.17138671875,293.15283203125,286.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142998071387,7.536162804910873e-09,0.0010142922401428,-0.0187951382249593,0.0,0.0,0.0,-0.008548816666007,60.0,10.060161590576172,-0.0,-7.014424596718527e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.51956826611422e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001002456410787,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,7.4041097832378e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0001002456410787,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,0.0004755219270009,285.1160888671875,294.1499938964844,293.1594543457031,291.66943359375,293.17138671875,293.15283203125,286.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142998071387,7.536162804910873e-09,0.0010142922401428,-0.0187951382249593,0.0,0.0,0.0,-0.008548816666007,60.0,10.060161590576172,-0.0,-7.014424596718527e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.516628051642329e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,0.0001002146818791,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,7.401822222163901e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,0.0001002146818791,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004753750690724,285.1195068359375,294.1499938964844,293.1646423339844,291.6726989746094,293.1713562011719,293.1546936035156,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139860678464,7.499528109633502e-09,0.0010139785008504,-0.0186991896480321,0.0,0.0,0.0,-0.0085306521505117,60.0,10.05439281463623,-0.0,-7.010091707115862e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.513232362223788e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0001001789278234,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.399181777145714e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001001789278234,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,0.0004752054810523,285.1229553222656,294.1499938964844,293.1708984375,291.6766052246094,293.17138671875,293.1571960449219,286.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136242490261,7.457227724216864e-09,0.0010136167984455,-0.0185883976519107,0.0,0.0,0.0,-0.0085096824914217,60.0,10.049406051635742,-0.0,-7.005090907341582e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.505169873591512e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.000100094024674,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.392910629278049e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.000100094024674,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004748027131427,285.1298828125,294.1499938964844,293.1864929199219,291.68634033203125,293.1716003417969,293.1639099121094,286.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127659188583,7.356771636324311e-09,0.001012758584693,-0.0183252897113561,0.0,0.0,0.0,-0.0084598856046795,60.0,10.041418075561523,-0.0,-6.993222001483447e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.505169873591512e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.000100094024674,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,7.392910629278049e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.000100094024674,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004748027131427,285.1298828125,294.1499938964844,293.1864929199219,291.68634033203125,293.1716003417969,293.1639099121094,286.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127659188583,7.356771636324311e-09,0.001012758584693,-0.0183252897113561,0.0,0.0,0.0,-0.0084598856046795,60.0,10.041418075561523,-0.0,-6.993222001483447e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.49527820921503e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.998986206483096e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.385217031696811e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.998986206483096e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.000474308617413,285.13677978515625,294.1499938964844,293.2060241699219,291.69854736328125,293.1722106933594,293.1736145019531,286.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117118945345,7.233531995609611e-09,0.0010117046767845,-0.018002500757575,0.0,0.0,0.0,-0.0083987899124622,60.0,10.03662395477295,-0.0,-6.978674349511493e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.49527820921503e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.998986206483096e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,7.385217031696811e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.998986206483096e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.000474308617413,285.13677978515625,294.1499938964844,293.2060241699219,291.69854736328125,293.1722106933594,293.1736145019531,286.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117118945345,7.233531995609611e-09,0.0010117046767845,-0.018002500757575,0.0,0.0,0.0,-0.0083987899124622,60.0,10.03662395477295,-0.0,-6.978674349511493e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.483736357651652e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.986831719288602e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.376240682788193e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.986831719288602e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004737320996355,285.1437072753906,294.1499938964844,293.22918701171875,291.7130126953125,293.1731872558594,293.18621826171875,286.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101048219949,7.08973457719253e-09,0.0010104750981554,-0.0176258608698844,0.0,0.0,0.0,-0.0083275036886334,60.0,10.034686088562012,-0.0,-6.96171866820805e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.483736357651652e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,9.986831719288602e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.376240682788193e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.986831719288602e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004737320996355,285.1437072753906,294.1499938964844,293.22918701171875,291.7130126953125,293.1731872558594,293.18621826171875,286.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101048219949,7.08973457719253e-09,0.0010104750981554,-0.0176258608698844,0.0,0.0,0.0,-0.0083275036886334,60.0,10.034686088562012,-0.0,-6.96171866820805e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.47074149735272e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.973147098207846e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.36613292247057e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.973147098207846e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004730829386971,285.150634765625,294.1499938964844,293.2557983398437,291.7296447753906,293.1746520996094,293.2017517089844,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090975556522,6.927824092173296e-09,0.0010090906871482,-0.0172017700970172,0.0,0.0,0.0,-0.0082472376525402,60.0,10.035459518432615,-0.0,-6.942652674979399e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.47074149735272e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.973147098207846e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.36613292247057e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,9.973147098207846e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004730829386971,285.150634765625,294.1499938964844,293.2557983398437,291.7296447753906,293.1746520996094,293.2017517089844,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090975556522,6.927824092173296e-09,0.0010090906871482,-0.0172017700970172,0.0,0.0,0.0,-0.0082472376525402,60.0,10.035459518432615,-0.0,-6.942652674979399e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.46371364989318e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.96574672171846e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,7.360667223110795e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.96574672171846e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0004727318882942,285.1540832519531,294.1499938964844,293.27032470703125,291.7387084960937,293.1755676269531,293.2107238769531,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083486558869,6.8402670194700485e-09,0.0010083417873829,-0.016972430050373,0.0,0.0,0.0,-0.0082038315013051,60.0,10.036953926086426,-0.0,-6.932353358024558e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.456484258407728e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.95813388726674e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.355044363066554e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.95813388726674e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0004723707970697,285.1575622558594,294.1499938964844,293.2855834960937,291.7482604980469,293.1766357421875,293.2203369140625,286.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007578219287,6.7501977341066785e-09,0.0010075714671984,-0.0167365055531263,0.0,0.0,0.0,-0.0081591792404651,60.0,10.039064407348633,-0.0,-6.921766271261731e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.441586735192686e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.9424461950548e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.343457400565967e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.9424461950548e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004716266121249,285.1644897460937,294.1499938964844,293.3182983398437,291.7687072753906,293.1791076660156,293.2412109375,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059912456199,6.5645893165822145e-09,0.0010059847263619,-0.0162503197789192,0.0,0.0,0.0,-0.0080671673640608,60.0,10.044903755187988,-0.0,-6.89997392555597e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.441586735192686e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.9424461950548e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.343457400565967e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.9424461950548e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004716266121249,285.1644897460937,294.1499938964844,293.3182983398437,291.7687072753906,293.1791076660156,293.2412109375,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059912456199,6.5645893165822145e-09,0.0010059847263619,-0.0162503197789192,0.0,0.0,0.0,-0.0080671673640608,60.0,10.044903755187988,-0.0,-6.89997392555597e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.428651537746192e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.928824874805288e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.333396933972836e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.928824874805288e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004709805070888,285.1703186035156,294.1499938964844,293.3478698730469,291.7872009277344,293.1816101074219,293.2606201171875,286.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046130046248,6.403432895041305e-09,0.0010046066017821,-0.0158281754702329,0.0,0.0,0.0,-0.00798727478832,60.0,10.051838874816896,-0.0,-6.881081304754846e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.426237375009804e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.926282655214892e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.331519009312615e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.926282655214892e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004708599008154,285.1714172363281,294.1499938964844,293.35369873046875,291.79083251953125,293.18218994140625,293.2646179199219,286.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043557267636,6.373354732858161e-09,0.0010043494403362,-0.0157493855804204,0.0,0.0,0.0,-0.0079723633825778,60.0,10.05357837677002,-0.0,-6.877557723328209e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.410982602275908e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.910218068398537e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.319654105231166e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.910218068398537e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004700978752225,285.1783447265625,294.1499938964844,293.3915405273437,291.8144836425781,293.18585205078125,293.2903137207031,286.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027303360402,6.183292544648111e-09,0.0010027241660282,-0.0152515107765793,0.0,0.0,0.0,-0.007878141477704,60.0,10.064950942993164,-0.0,-6.855314893527975e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.410982602275908e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.910218068398537e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.319654105231166e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.910218068398537e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004700978752225,285.1783447265625,294.1499938964844,293.3915405273437,291.8144836425781,293.18585205078125,293.2903137207031,286.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027303360402,6.183292544648111e-09,0.0010027241660282,-0.0152515107765793,0.0,0.0,0.0,-0.007878141477704,60.0,10.064950942993164,-0.0,-6.855314893527975e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.396393579663707e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.894855611491948e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.308307249331847e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.894855611491948e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004693691444117,285.185302734375,294.1499938964844,293.4316101074219,291.83953857421875,293.1901550292969,293.3181457519531,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011758422479,6.001530827859369e-09,0.0010011699050664,-0.0147753693163394,0.0,0.0,0.0,-0.0077880341559648,60.0,10.079347610473633,-0.0,-6.834076771156107e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.396393579663707e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,9.894855611491948e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.308307249331847e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.894855611491948e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0004693691444117,285.185302734375,294.1499938964844,293.4316101074219,291.83953857421875,293.1901550292969,293.3181457519531,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011758422479,6.001530827859369e-09,0.0010011699050664,-0.0147753693163394,0.0,0.0,0.0,-0.0077880341559648,60.0,10.079347610473633,-0.0,-6.834076771156107e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.38956654863432e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.887666237773374e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.302997255465016e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.887666237773374e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004690281348302,285.1887512207031,294.1499938964844,293.4523620605469,291.8525085449219,293.1925964355469,293.3329772949219,286.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000448828563,5.916477086032046e-09,0.0010004428913816,-0.0145525587722659,0.0,0.0,0.0,-0.0077458708547055,60.0,10.0879487991333,-0.0,-6.824150489137537e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.383055294165388e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,9.880810102913527e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.297932461369783e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.880810102913527e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004687028704211,285.1922302246094,294.1499938964844,293.4736022949219,291.86578369140625,293.1951904296875,293.3482971191406,286.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997553424909,5.8353535337118956e-09,0.0009997494053095,-0.0143400430679321,0.0,0.0,0.0,-0.0077056554146111,60.0,10.097310066223145,-0.0,-6.814688902068158e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.371079067932442e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.868197957985104e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.288617780432105e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.868197957985104e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004681046120822,285.1991882324219,294.1499938964844,293.5173034667969,291.89312744140625,293.2008056640625,293.37994384765625,286.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984783828258,5.686136450577806e-09,0.000998472678475,-0.0139491418376564,0.0,0.0,0.0,-0.0076316785998642,60.0,10.117935180664062,-0.0,-6.797303342409577e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.371079067932442e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.868197957985104e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.288617780432105e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.868197957985104e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004681046120822,285.1991882324219,294.1499938964844,293.5173034667969,291.89312744140625,293.2008056640625,293.37994384765625,286.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984783828258,5.686136450577806e-09,0.000998472678475,-0.0139491418376564,0.0,0.0,0.0,-0.0076316785998642,60.0,10.117935180664062,-0.0,-6.797303342409577e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.361473348690196e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.858082921709864e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.281146827153862e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.858082921709864e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004676248063333,285.2061462402344,294.1499938964844,293.5625,291.9213562011719,293.2071228027344,293.4135437011719,286.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974549757316,5.5664659548426715e-09,0.0009974493877962,-0.0136356372386217,0.0,0.0,0.0,-0.0075723524205386,60.0,10.14239501953125,-0.0,-6.783375994245945e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.361473348690196e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.858082921709864e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,7.281146827153862e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.858082921709864e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004676248063333,285.2061462402344,294.1499938964844,293.5625,291.9213562011719,293.2071228027344,293.4135437011719,286.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974549757316,5.5664659548426715e-09,0.0009974493877962,-0.0136356372386217,0.0,0.0,0.0,-0.0075723524205386,60.0,10.14239501953125,-0.0,-6.783375994245945e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.35463103814982e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.85087754088454e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.275824464159086e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.85087754088454e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004672830109484,285.2131042480469,294.1499938964844,293.6089172363281,291.95037841796875,293.214111328125,293.4489440917969,286.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967257501557,5.481213261049334e-09,0.0009967202786356,-0.0134122958406806,0.0,0.0,0.0,-0.0075300885364413,60.0,10.170683860778809,-0.0,-6.773463212539357e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.35463103814982e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.85087754088454e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.275824464159086e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.85087754088454e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004672830109484,285.2131042480469,294.1499938964844,293.6089172363281,291.95037841796875,293.214111328125,293.4489440917969,286.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967257501557,5.481213261049334e-09,0.0009967202786356,-0.0134122958406806,0.0,0.0,0.0,-0.0075300885364413,60.0,10.170683860778809,-0.0,-6.773463212539357e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.351814514957368e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.847911860560998e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.273634400917217e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.847911860560998e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004671423521358,285.2200622558594,294.1499938964844,293.6562805175781,291.98004150390625,293.2218322753906,293.4862976074219,286.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996425631456,5.446129325292759e-09,0.0009964201599359,-0.0133203836157917,0.0,0.0,0.0,-0.0075126951560378,60.0,10.203518867492676,-0.0,-6.769385407778827e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.351814514957368e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.847911860560998e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,7.273634400917217e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.847911860560998e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004671423521358,285.2200622558594,294.1499938964844,293.6562805175781,291.98004150390625,293.2218322753906,293.4862976074219,286.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996425631456,5.446129325292759e-09,0.0009964201599359,-0.0133203836157917,0.0,0.0,0.0,-0.0075126951560378,60.0,10.203518867492676,-0.0,-6.769385407778827e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.352985944133252e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.849145135376602e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.274545350810513e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.849145135376602e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,0.000467200850835,285.2235717773437,294.1499938964844,293.6802673339844,291.9950561523437,293.2260131835937,293.5059814453125,286.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996551127173,5.460722540817642e-09,0.0009965457720682,-0.0133586144074797,0.0,0.0,0.0,-0.0075199333950877,60.0,10.222474098205566,-0.0,-6.771081473289088e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.35486823436804e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.851127106230706e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.276009273482487e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.851127106230706e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004672948853112,285.22705078125,294.1499938964844,293.70440673828125,292.0101623535156,293.23028564453125,293.52569580078125,286.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967522928491,5.484172671543774e-09,0.0009967468213289,-0.0134200472384691,0.0,0.0,0.0,-0.0075315618887543,60.0,10.24215316772461,-0.0,-6.773807115223462e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.366242011310531e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.863104060059412e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.284855382749811e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.863104060059412e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004678630211856,285.23406982421875,294.1499938964844,293.75299072265625,292.0406188964844,293.2394104003906,293.56787109375,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979623137041,5.625872212533522e-09,0.0009979566093534,-0.0137912668287754,0.0,0.0,0.0,-0.0076017989777028,60.0,10.287671089172363,-0.0,-6.790288153979418e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.366242011310531e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.863104060059412e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.284855382749811e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.863104060059412e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004678630211856,285.23406982421875,294.1499938964844,293.75299072265625,292.0406188964844,293.2394104003906,293.56787109375,286.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979623137041,5.625872212533522e-09,0.0009979566093534,-0.0137912668287754,0.0,0.0,0.0,-0.0076017989777028,60.0,10.287671089172363,-0.0,-6.790288153979418e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.38551311264746e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.883398161036894e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.29984458303079e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.883398161036894e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0004688256594818,285.2405090332031,294.1499938964844,293.7979431152344,292.0687866210937,293.2484436035156,293.6094970703125,286.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000155307352,5.8659703761065884e-09,0.0010000095935538,-0.0144202504307031,0.0,0.0,0.0,-0.0077208252623677,60.0,10.337485313415527,-0.0,-6.81825937931535e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.387676982441916e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.885676263365896e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.301527512026951e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.885676263365896e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0004689337511081,285.2410888671875,294.1499938964844,293.8018493652344,292.0712585449219,293.249267578125,293.6132507324219,286.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002459166571,5.892926147055277e-09,0.0010002399794757,-0.0144908651709556,0.0,0.0,0.0,-0.0077341878786683,60.0,10.342206954956056,-0.0,-6.821402820378354e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.420159767614678e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.919882722897456e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.32679181965068e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.919882722897456e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0004705563187599,285.2481384277344,294.1499938964844,293.8507080078125,292.1019287109375,293.2597961425781,293.6620788574219,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003706594929,6.297625088080849e-09,0.0010037003085017,-0.0155510120093822,0.0,0.0,0.0,-0.0079348133876919,60.0,10.40662956237793,-0.0,-6.868690860528659e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
