time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078120,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,9.420159767614678e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.919882722897456e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,7.32679181965068e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.919882722897456e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0004705563187599,285.2481384277344,294.1499938964844,293.8507080078125,292.1019287109375,293.2597961425781,293.6620788574219,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003706594929,6.297625088080849e-09,0.0010037003085017,-0.0155510120093822,0.0,0.0,0.0,-0.0079348133876919,60.0,10.40662956237793,-0.0,-6.868690860528659e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.462593152420597e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.96456656139344e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,7.359794835792854e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.96456656139344e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.000472675950732,285.2552490234375,294.1499938964844,293.8992919921875,292.13250732421875,293.27105712890625,293.7144470214844,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082270018756,6.826291976125276e-09,0.0010082201333716,-0.0169358272105455,0.0,0.0,0.0,-0.0081968922168016,60.0,10.481032371520996,-0.0,-6.930710583219479e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,9.462593152420597e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,9.96456656139344e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,7.359794835792854e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.96456656139344e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.000472675950732,285.2552490234375,294.1499938964844,293.8992919921875,292.13250732421875,293.27105712890625,293.7144470214844,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082270018756,6.826291976125276e-09,0.0010082201333716,-0.0169358272105455,0.0,0.0,0.0,-0.0081968922168016,60.0,10.481032371520996,-0.0,-6.930710583219479e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.488452633377165e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.991798287956044e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,7.379908493021503e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,9.991798287956044e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.000473967695143,285.25885009765625,294.1499938964844,293.9234313964844,292.147705078125,293.2770080566406,293.7421264648437,286.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109840659424,7.148479586049916e-09,0.0010109769646078,-0.0177797302603721,0.0,0.0,0.0,-0.0083566233515739,60.0,10.522972106933594,-0.0,-6.968642907168032e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.515463170828298e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0001002024146146,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.400916365440935e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001002024146146,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004753169196192,285.2624206542969,294.1499938964844,293.9474182128906,292.162841796875,293.2830810546875,293.7704162597656,286.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138612706214,7.484998398865628e-09,0.0010138538200408,-0.0186611339449882,0.0,0.0,0.0,-0.0085234465077519,60.0,10.566242218017578,-0.0,-7.00837432532353e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.57869051489979e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001008682302199,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.450093835359439e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001008682302199,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004784752673003,285.2696533203125,294.1499938964844,293.99481201171875,292.1927490234375,293.2958374023437,293.8288269042969,286.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020596944727,8.272753149185519e-09,0.0010205886792391,-0.0207242369651794,0.0,0.0,0.0,-0.0089139649644494,60.0,10.66185474395752,-0.0,-7.10182135321702e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.57869051489979e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001008682302199,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.450093835359439e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001008682302199,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004784752673003,285.2696533203125,294.1499938964844,293.99481201171875,292.1927490234375,293.2958374023437,293.8288269042969,286.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020596944727,8.272753149185519e-09,0.0010205886792391,-0.0207242369651794,0.0,0.0,0.0,-0.0089139649644494,60.0,10.66185474395752,-0.0,-7.10182135321702e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.651072468841448e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001016304449876,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.50639010220766e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0001016304449876,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004820908943656,285.27691650390625,294.1499938964844,294.04119873046875,292.22216796875,293.30926513671875,293.8888854980469,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283088777214,9.174565107628041e-09,0.001028299680911,-0.0230857264250516,0.0,0.0,0.0,-0.0093610296025872,60.0,10.767024040222168,-0.0,-7.20955668498391e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.651072468841448e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001016304449876,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.50639010220766e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0001016304449876,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,0.0004820908943656,285.27691650390625,294.1499938964844,294.04119873046875,292.22216796875,293.30926513671875,293.8888854980469,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283088777214,9.174565107628041e-09,0.001028299680911,-0.0230857264250516,0.0,0.0,0.0,-0.0093610296025872,60.0,10.767024040222168,-0.0,-7.20955668498391e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.7313299193047e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001024755911203,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.568812725367025e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001024755911203,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0004860999179072,285.2842712402344,294.1499938964844,294.0863952636719,292.2509155273437,293.32342529296875,293.9493103027344,286.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368599323555,1.0174508346949553e-08,0.0010368496878072,-0.025703739374876,0.0,0.0,0.0,-0.0098567428067326,60.0,10.88083553314209,-0.0,-7.329963125357608e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.7313299193047e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001024755911203,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.568812725367025e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0001024755911203,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0004860999179072,285.2842712402344,294.1499938964844,294.0863952636719,292.2509155273437,293.32342529296875,293.9493103027344,286.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368599323555,1.0174508346949553e-08,0.0010368496878072,-0.025703739374876,0.0,0.0,0.0,-0.0098567428067326,60.0,10.88083553314209,-0.0,-7.329963125357608e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.817595855565742e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001033840162563,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.635908696101978e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001033840162563,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004904090892523,285.2917175292969,294.1499938964844,294.1300964355469,292.2788391113281,293.3382568359375,294.0088195800781,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460512712597,1.1249326803408621e-08,0.0010460399789735,-0.0285172034054994,0.0,0.0,0.0,-0.0103895738720893,60.0,11.00177001953125,-0.0,-7.460495510258627e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.817595855565742e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001033840162563,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,7.635908696101978e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001033840162563,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0004904090892523,285.2917175292969,294.1499938964844,294.1300964355469,292.2788391113281,293.3382568359375,294.0088195800781,286.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460512712597,1.1249326803408621e-08,0.0010460399789735,-0.0285172034054994,0.0,0.0,0.0,-0.0103895738720893,60.0,11.00177001953125,-0.0,-7.460495510258627e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.862551814876495e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001038574264384,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.670874038012698e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001038574264384,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0004926547408103,285.29547119140625,294.1499938964844,294.1513366699219,292.2924499511719,293.3459777832031,294.0375061035156,286.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508415289223,1.1809450306543567e-08,0.0010508297709748,-0.0299831330776214,0.0,0.0,0.0,-0.0106672523543238,60.0,11.06476593017578,-0.0,-7.528976908588447e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.907718776958065e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001043330557877,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,7.706003816565499e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0001043330557877,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.000494910927955,285.2992553710937,294.1499938964844,294.1720886230469,292.3058166503906,293.35382080078125,294.0657043457031,286.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556550696492,1.2372208146871344e-08,0.0010556427296251,-0.0314557664096355,0.0,0.0,0.0,-0.0109462402760982,60.0,11.128352165222168,-0.0,-7.598094953209511e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.99828553176485e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001052867664839,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,7.776444545015693e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001052867664839,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004994348855689,285.30682373046875,294.1499938964844,294.212158203125,292.33172607421875,293.369873046875,294.1203918457031,286.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653033386915,1.3500632611851417e-08,0.0010652898345142,-0.0344080291688442,0.0,0.0,0.0,-0.0115056382492184,60.0,11.256590843200684,-0.0,-7.737638441085437e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.99828553176485e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0001052867664839,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,7.776444545015693e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001052867664839,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004994348855689,285.30682373046875,294.1499938964844,294.212158203125,292.33172607421875,293.369873046875,294.1203918457031,286.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653033386915,1.3500632611851417e-08,0.0010652898345142,-0.0344080291688442,0.0,0.0,0.0,-0.0115056382492184,60.0,11.256590843200684,-0.0,-7.737638441085437e-08,0.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.0,0.050000000745058,0.0001008708932204,298.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.050000000745058,0.0001062219089362,298.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.050000000745058,7.845514483051375e-05,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.0,0.050000000745058,0.0001062219089362,298.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.050000000745058,0.0005038708331994,285.3144836425781,284.95001220703125,294.25,292.3564147949219,293.38641357421875,294.17144775390625,286.2238464355469,1.0,0.1000000014901161,6.900470750359489e-10,6.900470750359489e-10,1.0,1.0,-0.001074765343219,1.460710308265334e-08,0.0010747506748884,-0.0373019911348819,0.0,0.0,0.0,-0.0120541611686348,60.0,11.384653091430664,-0.0,-7.875698315729096e-08,1.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.0,0.050000000745058,0.0001008708932204,298.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.050000000745058,0.0001062219089362,298.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.050000000745058,7.845514483051375e-05,298.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.0,0.050000000745058,0.0001062219089362,298.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.050000000745058,0.0005038708331994,285.3144836425781,284.95001220703125,294.25,292.3564147949219,293.38641357421875,294.17144775390625,286.2238464355469,1.0,0.1000000014901161,6.900470750359489e-10,6.900470750359489e-10,1.0,1.0,-0.001074765343219,1.460710308265334e-08,0.0010747506748884,-0.0373019911348819,0.0,0.0,0.0,-0.0120541611686348,60.0,11.384653091430664,-0.0,-7.875698315729096e-08,1.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.6351951360702515,0.050000000745058,0.0407948046922683,298.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.6351951360702515,0.050000000745058,0.0429588966071605,298.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.6351951360702515,0.050000000745058,0.0317292958498001,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.6351951360702515,0.050000000745058,0.0429588966071605,298.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.6351951360702515,0.050000000745058,0.2037784904241562,286.028076171875,284.95001220703125,294.2683410644531,292.3685302734375,297.00213623046875,297.7580261230469,286.5189514160156,1.0,0.1097034960985183,0.0740932449698448,0.0740932449698448,1.0,1.0,-0.4348292946815491,0.0002571694785729,0.4345721304416656,-0.1198376342654228,0.0,0.0,0.0,10.19468879699707,60.0,1096.0596923828125,0.0,12.263789176940918,1.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.6329227089881897,0.050000000745058,0.0452381074428558,298.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.6329227089881897,0.050000000745058,0.0476379059255123,298.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.6329227089881897,0.050000000745058,0.035185195505619,298.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.6329227089881897,0.050000000745058,0.0476379059255123,298.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2442626953125,0.6329227089881897,0.050000000745058,0.2259737253189087,287.4054260253906,284.95001220703125,294.2866516113281,292.3808288574219,297.54022216796875,298.6989440917969,288.4330444335937,1.0,0.1210811138153076,0.1481864899396896,0.1481864899396896,1.0,1.0,-0.4820155203342438,0.0122516648843884,0.4697638750076294,-0.1162409633398056,0.0,0.0,0.0,12.503023147583008,60.0,2460.791259765625,0.0,16.678466796875,1.0,278.8854675292969,281.41619873046875,296.9425354003906,298.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.3557051377044506e-21,1.6778525688522253e-21,1.6778524678780294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0456748381257057,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0480978041887283,298.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0355248749256134,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0480978041887283,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.2281552702188491,287.9808654785156,284.95001220703125,294.3233337402344,292.4059143066406,297.5146789550781,298.6711730957031,286.8699951171875,1.0,0.1405802220106125,0.2963729798793793,0.2963729798793793,1.0,1.0,-0.4866752326488495,0.0489680133759975,0.4377072155475616,-0.0798530429601669,1.0,1.0,0.0,20.027006149291992,60.0,12109.0,0.0,23.18059730529785,1.0,280.5446472167969,284.4637451171875,297.54736328125,298.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,1791.2359619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363446831703186,1.0,0.0,0.0,0.8913611173629761,0.8913629651069641,5.5278508881428934e-08,4.26226806640625,4.262258052825928,9.817096724873409e-06,0.0,0.0,-0.0,2165.908935546875,0.0,21.88380241394043,1894.9361572265625,0.0,215.31591796875,0.2310486733913421,1.0,0.0,3.0,1.0,0.0
18079440,298.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0456748381257057,298.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0480978041887283,298.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0355248749256134,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.0480978041887283,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1524658203125,0.5720062851905823,0.050000000745058,0.2281552702188491,287.9808654785156,284.95001220703125,294.3233337402344,292.4059143066406,297.5146789550781,298.6711730957031,286.8699951171875,1.0,0.1405802220106125,0.2963729798793793,0.2963729798793793,1.0,1.0,-0.4866752326488495,0.0489680133759975,0.4377072155475616,-0.0798530429601669,1.0,1.0,0.0,20.027006149291992,60.0,12109.0,0.0,23.18059730529785,1.0,280.5446472167969,284.4637451171875,297.54736328125,298.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,1791.2359619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.363446831703186,1.0,0.0,0.0,0.8913611173629761,0.8913629651069641,5.5278508881428934e-08,4.26226806640625,4.262258052825928,9.817096724873409e-06,0.0,0.0,-0.0,2165.908935546875,0.0,21.88380241394043,1894.9361572265625,0.0,215.31591796875,0.2310486733913421,1.0,0.0,3.0,1.0,0.0
18079500,298.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.5500622391700745,0.050000000745058,0.0458120889961719,298.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.5500622391700745,0.050000000745058,0.048242338001728,298.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.5500622391700745,0.050000000745058,0.0356316268444061,298.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.5500622391700745,0.050000000745058,0.048242338001728,298.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.5500622391700745,0.050000000745058,0.2288408726453781,286.19879150390625,284.95001220703125,294.3416748046875,292.418701171875,297.4892578125,298.6268310546875,285.6721496582031,1.0,0.1489813029766082,0.3704662024974823,0.3704662024974823,1.0,1.0,-0.488137811422348,0.079626627266407,0.4085111916065216,-0.0492562018334865,1.0,1.0,0.0,23.70254135131836,60.0,10585.4072265625,0.0,26.33154296875,1.0,281.5995788574219,283.60272216796875,296.6051025390625,297.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,3100.120361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353377223014831,1.0,0.0,0.0,1.1727709770202637,1.172773361206055,9.18812474992592e-08,4.265824317932129,4.265814304351807,9.786782356968615e-06,0.0,0.0,-0.0,910.6348266601562,0.0,49.379173278808594,1895.4234619140625,0.0,343.0745849609375,0.2967284023761749,1.0,0.0,3.0,1.0,0.0
18079560,298.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.5331323146820068,0.050000000745058,0.0459432937204837,298.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.5331323146820068,0.050000000745058,0.0483805015683174,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.5331323146820068,0.050000000745058,0.0357336737215518,298.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.5331323146820068,0.050000000745058,0.0483805015683174,298.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.5331323146820068,0.050000000745058,0.2294962704181671,285.5339660644531,284.95001220703125,294.3599853515625,292.431640625,297.410400390625,298.57965087890625,285.45611572265625,1.0,0.1565389484167099,0.4963729679584503,0.4963729679584503,0.800000011920929,1.0,-0.4895363450050354,0.143324390053749,0.3462119698524475,0.0142600918188691,1.0,1.0,0.0,27.223695755004883,60.0,9649.5576171875,0.0,29.3601303100586,1.0,282.3394470214844,283.78338623046875,295.8047790527344,296.4527893066406,293.1499938964844,293.1499938964844,283.1499938964844,4535.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291161894798279,1.0,0.0,0.0,1.418467998504639,1.4184714555740356,1.3425817257939348e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,1474.009521484375,0.0,87.36231231689453,1895.4368896484373,0.0,330.3281555175781,0.3593491613864898,1.0,0.0,3.0,1.0,0.0
18079620,298.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.5163788795471191,0.050000000745058,0.0461078472435474,298.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.5163788795471191,0.050000000745058,0.0485537834465503,298.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.5163788795471191,0.050000000745058,0.0358616597950458,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.5163788795471191,0.050000000745058,0.0485537834465503,298.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.5163788795471191,0.050000000745058,0.2303182482719421,285.53741455078125,284.95001220703125,294.3847961425781,292.4493408203125,296.5616455078125,298.5232849121094,285.58514404296875,1.0,0.1655259132385254,0.6665754914283752,0.6665754914283752,0.5296371579170227,1.0,-0.4912891685962677,0.255778431892395,0.2355107367038726,0.1263088136911392,1.0,1.0,0.0,31.643999099731445,60.0,9446.6796875,0.0,33.2020378112793,1.0,282.87359619140625,284.09881591796875,295.26678466796875,295.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,6815.46826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800447285175323,1.0,0.0,0.0,1.7388888597488403,1.7388941049575806,2.0176092618839905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2645.153076171875,0.0,160.94619750976562,1895.4371337890625,0.0,241.90899658203125,0.4344784617424011,1.0,0.0,3.0,1.0,0.0
18079680,298.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.5102600455284119,0.050000000745058,0.0461803190410137,298.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.5102600455284119,0.050000000745058,0.0486300997436046,298.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.5102600455284119,0.050000000745058,0.0359180271625518,298.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.5102600455284119,0.050000000745058,0.0486300997436046,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.5102600455284119,0.050000000745058,0.2306802570819854,285.5865478515625,284.95001220703125,294.39666748046875,292.4579467773437,295.8798828125,298.50067138671875,285.6072692871094,1.0,0.1693570762872696,0.748186469078064,0.748186469078064,0.4000000059604645,1.0,-0.4920613467693329,0.3453577756881714,0.1467035561800003,0.2155216634273529,1.0,1.0,0.0,33.596458435058594,60.0,9557.1083984375,0.0,34.91972351074219,1.0,282.9933776855469,284.1761169433594,295.1941223144531,295.83258056640625,293.1499938964844,293.1499938964844,283.1499938964844,7874.5869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356717050075531,1.0,0.0,0.0,1.8691229820251465,1.869128942489624,2.331144202116775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.560302734375,0.0,199.8844451904297,1895.4371337890625,0.0,204.785400390625,0.4689571559429168,1.0,0.0,3.0,1.0,0.0
18079740,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.49855837225914,0.050000000745058,0.0463436692953109,298.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.49855837225914,0.050000000745058,0.0488021150231361,298.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.49855837225914,0.050000000745058,0.0360450744628906,298.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.49855837225914,0.050000000745058,0.0488021150231361,298.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.49855837225914,0.050000000745058,0.2314962297677993,285.5429077148437,284.95001220703125,294.4258117675781,292.4792175292969,294.555908203125,298.4547119140625,285.4993896484375,1.0,0.1776427626609802,0.9483831524848938,0.9483831524848938,0.0819921791553497,1.0,-0.4938018321990967,0.4914827644824981,0.0023190868087112,0.360978752374649,1.0,1.0,0.0,37.99078369140625,60.0,9970.3955078125,-0.0,38.80217361450195,1.0,283.1186828613281,284.2138977050781,295.2716979980469,295.947998046875,293.1499938964844,293.1499938964844,283.1499938964844,10654.5751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215835094451904,1.0,0.0,0.0,2.1741626262664795,2.174170732498169,3.154114551762177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.38818359375,0.0,314.5877990722656,1895.4371337890625,0.0,150.46507263183594,0.5400897264480591,1.0,0.0,3.0,1.0,0.0
18079800,298.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.496107816696167,0.050000000745058,0.0463824607431888,298.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.496107816696167,0.050000000745058,0.048842966556549,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.496107816696167,0.050000000745058,0.0360752455890178,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.496107816696167,0.050000000745058,0.048842966556549,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.496107816696167,0.050000000745058,0.2316899895668029,285.50750732421875,284.95001220703125,294.4333190917969,292.4847412109375,294.4551696777344,298.4447021484375,285.4648132324219,1.0,0.17952960729599,1.0,1.0,0.0,1.0,-0.4942159950733185,0.4942137897014618,2.1886710328544723e-06,0.3636868596076965,1.0,1.0,0.0,39.02950286865234,60.0,10045.8095703125,-0.0,39.71895980834961,1.0,283.1298217773437,284.2047424316406,295.3214111328125,296.0078430175781,293.1499938964844,293.1499938964844,283.1499938964844,11300.5947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185328543186188,1.0,0.0,0.0,2.2391059398651123,2.23911452293396,3.3453582659603853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.140380859375,0.0,343.6289367675781,1895.4371337890625,0.0,145.69659423828125,0.5587342381477356,1.0,0.0,3.0,1.0,0.0
18079860,298.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.4893652498722076,0.050000000745058,0.0464970543980598,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.4893652498722076,0.050000000745058,0.0489636361598968,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.4893652498722076,0.050000000745058,0.0361643731594085,298.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.4893652498722076,0.050000000745058,0.0489636361598968,298.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187316894531,0.4893652498722076,0.050000000745058,0.2322624027729034,285.41259765625,284.95001220703125,294.45733642578125,292.5025634765625,294.4532775878906,298.41656494140625,285.3878173828125,1.0,0.1849827766418457,1.0,1.0,0.0,1.0,-0.4954369366168976,0.4954365789890289,3.588770312035195e-07,0.3648932576179504,1.0,1.0,0.0,42.096946716308594,60.0,10204.6787109375,-0.0,42.43589401245117,1.0,283.14581298828125,284.1494140625,295.4850158691406,296.2056884765625,293.1499938964844,293.1499938964844,283.1499938964844,13503.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3214157521724701,1.0,0.0,0.0,2.447648525238037,2.4476587772369385,3.997527358023945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.81494140625,0.0,448.86236572265625,1895.4371337890625,0.0,150.2034454345703,0.606430172920227,1.0,0.0,3.0,1.0,0.0
18079920,298.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.4863496720790863,0.050000000745058,0.0465513803064823,298.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.4863496720790863,0.050000000745058,0.0490208454430103,298.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.4863496720790863,0.050000000745058,0.036206629127264,298.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.4863496720790863,0.050000000745058,0.0490208454430103,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.4863496720790863,0.050000000745058,0.2325337827205658,285.3810119628906,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4040222167969,285.3617248535156,1.0,0.1875090301036834,1.0,1.0,0.0,1.0,-0.4960158467292785,0.4960154891014099,3.595105226850137e-07,0.3655063509941101,1.0,1.0,0.0,43.55159759521485,48.0,10250.93359375,-0.0,43.72890472412109,1.0,283.1482238769531,284.1209716796875,295.5548400878906,296.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,14487.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3285289704799652,1.0,0.0,0.0,2.5352697372436523,2.53528094291687,4.288858690415509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.605224609375,0.0,498.8141479492188,1895.4371337890625,0.0,161.2518768310547,0.6305190324783325,1.0,0.0,3.0,1.0,0.0
18079980,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0465938858687877,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0490656085312366,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0362396910786628,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0490656085312366,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.2327461093664169,285.3106384277344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748779296875,285.2959899902344,1.0,0.1889813989400863,1.0,1.0,0.0,1.0,-0.4964691400527954,0.4964687824249267,3.600920877033787e-07,0.3663925528526306,1.0,1.0,0.0,44.69395446777344,36.0,10354.857421875,-0.0,44.746185302734375,1.0,283.14990234375,284.0476379394531,295.6619873046875,296.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,17294.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551301658153534,1.0,0.0,0.0,2.7700157165527344,2.770028829574585,5.119856609780982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.978271484375,0.0,650.5986328125,1895.4371337890625,0.0,202.3169860839844,0.6874057054519653,1.0,0.0,3.0,1.0,0.0
18080040,298.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0465938858687877,298.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0490656085312366,298.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0362396910786628,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.0490656085312366,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.4840365946292877,0.050000000745058,0.2327461093664169,285.3106384277344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748779296875,285.2959899902344,1.0,0.1889813989400863,1.0,1.0,0.0,1.0,-0.4964691400527954,0.4964687824249267,3.600920877033787e-07,0.3663925528526306,1.0,1.0,0.0,44.69395446777344,36.0,10354.857421875,-0.0,44.746185302734375,1.0,283.14990234375,284.0476379394531,295.6619873046875,296.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,17294.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551301658153534,1.0,0.0,0.0,2.7700157165527344,2.770028829574585,5.119856609780982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.978271484375,0.0,650.5986328125,1895.4371337890625,0.0,202.3169860839844,0.6874057054519653,1.0,0.0,3.0,1.0,0.0
18080100,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.4853106737136841,0.050000000745058,0.0465704016387462,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.4853106737136841,0.050000000745058,0.0490408726036548,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.4853106737136841,0.050000000745058,0.0362214222550392,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.4853106737136841,0.050000000745058,0.0490408726036548,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.4853106737136841,0.050000000745058,0.2326287925243377,285.28271484375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3638916015625,285.2698974609375,1.0,0.1877444833517074,1.0,1.0,0.0,1.0,-0.4962189197540283,0.4962185621261596,3.599861315706221e-07,0.366443783044815,1.0,1.0,0.0,44.06827163696289,36.0,10397.16796875,-0.0,44.18854141235352,1.0,283.14996337890625,284.0178527832031,295.6694641113281,296.4745178222656,293.1499938964844,293.1499938964844,283.1499938964844,18641.505859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3665128648281097,1.0,0.0,0.0,2.8758385181427,2.875852584838867,5.518515990843298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.826904296875,0.0,728.048095703125,1895.4371337890625,0.0,220.1536865234375,0.7102971076965332,1.0,0.0,3.0,1.0,0.0
18080160,298.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.4879089295864105,0.050000000745058,0.046523094177246,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.4879089295864105,0.050000000745058,0.0489910580217838,298.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.4879089295864105,0.050000000745058,0.0361846312880516,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.4879089295864105,0.050000000745058,0.0489910580217838,298.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.4879089295864105,0.050000000745058,0.2323924899101257,285.2590637207031,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3548889160156,285.24859619140625,1.0,0.1853967159986496,1.0,1.0,0.0,1.0,-0.4957150518894195,0.4957146942615509,3.596428825858311e-07,0.3662613332271576,1.0,1.0,0.0,42.805213928222656,25.0,10419.15625,-0.0,43.06461334228516,1.0,283.1499938964844,283.9957275390625,295.6610717773437,296.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,19676.36328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745657503604889,1.0,0.0,0.0,2.9545843601226807,2.954599380493164,5.824868480885925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4921875,0.0,789.5068359375,1895.4371337890625,0.0,233.0113220214844,0.7321719527244568,1.0,0.0,3.0,1.0,0.0
