time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080220,298.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.4929909110069275,0.050000000745058,0.0464340709149837,298.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.4929909110069275,0.050000000745058,0.0488973148167133,298.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.4929909110069275,0.1665574014186859,0.036115389317274,298.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.4929909110069275,0.050000000745058,0.0488973148167133,298.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.4929909110069275,0.050000000745058,0.2319478094577789,285.2323303222656,284.95001220703125,294.568115234375,292.5868835449219,294.56396484375,298.3452453613281,285.2234191894531,1.0,0.1810173392295837,1.0,1.0,0.0,1.0,-0.4947664737701416,0.4947661161422729,3.589197774545028e-07,0.3657479286193847,1.0,1.0,0.0,40.4265022277832,25.0,10452.232421875,-0.0,40.95399475097656,1.0,283.1499938964844,283.9673156738281,295.6422424316406,296.4631652832031,293.1499938964844,293.1499938964844,283.1499938964844,21180.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806879222393036,1.0,0.0,0.0,3.065446376800537,3.065462589263916,6.270191192925267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.95166015625,0.0,881.7552490234375,1895.4371337890625,0.0,242.96261596679688,0.7562315464019775,1.0,0.0,3.0,1.0,0.0
18080280,298.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.5761599540710449,0.1742842346429824,0.0633726418018341,298.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.5072542428970337,0.050000000745058,0.0486706048250198,298.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.7231588959693909,0.1677967756986618,0.0949721112847328,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.5072542428970337,0.050000000745058,0.0486706048250198,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297058105469,0.5072542428970337,0.050000000745058,0.2308723926544189,285.2302551269531,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3375549316406,285.2597351074219,1.0,0.1795465946197509,1.0,1.0,0.0,1.0,-0.5838059186935425,0.5838054418563843,4.405546008001693e-07,0.4369116127490997,1.0,1.0,0.0,35.42820358276367,45.0,11590.6806640625,-0.0,46.56414031982422,1.0,283.1499938964844,284.01666259765625,295.6371765136719,296.4729919433594,293.1499938964844,293.1499938964844,283.1499938964844,21733.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823114037513733,1.0,0.0,0.0,3.105226755142212,3.105243444442749,6.433984367504308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.6279296875,0.0,916.5304565429688,1895.4371337890625,0.0,245.6309814453125,0.7687562704086304,1.0,0.0,3.0,1.0,0.0
18080340,298.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.8319917917251587,0.166401594877243,0.1521031707525253,298.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.7805924415588379,0.1579825282096862,0.1320216953754425,298.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8245867490768433,0.1626747101545334,0.1149473711848259,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.5498802661895752,0.1534679383039474,0.0482424348592758,298.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.5498802661895752,0.050000000745058,0.2288413345813751,285.6361389160156,284.95001220703125,294.6091613769531,292.6187744140625,294.6065979003906,298.2138671875,285.72918701171875,1.0,0.1866558194160461,1.0,1.0,0.0,1.0,-0.811326801776886,0.8113261461257935,6.825457035120053e-07,0.6143906116485596,1.0,1.0,0.0,26.70227432250977,45.0,15626.970703125,-0.0,67.34371185302734,1.0,283.1499938964844,284.2962341308594,295.77264404296875,296.794677734375,293.1499938964844,293.1499938964844,283.1499938964844,23236.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065282940864563,1.0,0.0,0.0,3.210743188858032,3.210761070251465,6.878669864818221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.21875,0.0,1013.1734008789062,1895.4371337890625,0.0,287.298583984375,0.7915080189704895,1.0,0.0,3.0,1.0,0.0
18080400,298.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.8514293432235718,0.1651640385389328,0.1507088243961334,298.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.8273481726646423,0.1565992832183838,0.1448993682861328,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8449284434318542,0.1626362949609756,0.1144501194357872,298.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7200121879577637,0.1553871482610702,0.0945875346660614,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.5682879090309143,0.050000000745058,0.2282548993825912,285.75762939453125,284.95001220703125,294.6166687011719,292.6246337890625,294.6142883300781,298.1790771484375,285.8382568359375,1.0,0.1899945139884948,1.0,1.0,0.0,1.0,-0.8794357180595398,0.8794349431991577,7.646488029422471e-07,0.6643009781837463,1.0,1.0,0.0,24.242652893066406,63.0,16654.7890625,-0.0,75.08683776855469,1.0,283.1499938964844,284.3562316894531,295.8236694335937,296.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,23525.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182874858379364,1.0,0.0,0.0,3.2306478023529053,3.230665683746338,6.964220915506303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.84619140625,0.0,1032.133544921875,1895.4371337890625,0.0,309.1072082519531,0.7992680668830872,1.0,0.0,3.0,1.0,0.0
18080460,298.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.8375435471534729,0.1654125303030014,0.148994043469429,298.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.8203200101852417,0.1532817482948303,0.1467745453119278,298.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8356051445007324,0.1647280901670456,0.1150297448039054,298.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.8177059292793274,0.1526252776384353,0.1452922224998474,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.5592228770256042,0.1433623135089874,0.2285270243883133,286.050048828125,284.95001220703125,294.64068603515625,292.6434326171875,294.6385192871094,298.0912475585937,286.069091796875,1.0,0.2008633613586425,1.0,1.0,0.0,1.0,-0.9416608810424804,0.9416600465774536,8.460890512651531e-07,0.7119215130805969,1.0,1.0,0.0,26.378286361694336,63.0,18073.8671875,-0.0,89.88711547851562,1.0,283.1499938964844,284.4551086425781,295.9591369628906,297.1939392089844,293.1499938964844,293.1499938964844,283.1499938964844,24674.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464539498090744,1.0,0.0,0.0,3.308636426925659,3.308655261993408,7.304514610950719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8798828125,0.0,1108.7005615234375,1895.4371337890625,0.0,409.2545166015625,0.815410852432251,1.0,0.0,3.0,1.0,0.0
18080520,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131591796875,0.8789923787117004,0.1682726740837097,0.1498540937900543,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094665527344,0.8558273315429688,0.1533065438270568,0.1456693410873413,298.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61328125,0.8777065873146057,0.167472168803215,0.1160519048571586,297.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6078186035156,0.8540100455284119,0.1518773436546325,0.14472196996212,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59820556640625,0.7922503352165222,0.1442141532897949,0.5441861152648926,286.71051025390625,284.95001220703125,294.6533203125,292.65338134765625,294.6513671875,298.0772399902344,286.24322509765625,1.0,0.2096939831972122,1.0,1.0,0.0,1.0,-1.0206856727600098,1.0206847190856934,9.738489552546523e-07,0.795820415019989,1.0,1.0,0.0,22.97070503234864,66.0,19810.36328125,-0.0,130.08982849121094,1.0,283.1499938964844,284.5575256347656,295.9920654296875,297.32049560546875,293.1499938964844,293.1499938964844,283.1499938964844,25107.626953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894388020038605,1.0,0.0,0.0,3.337542533874512,3.337561845779419,7.432705615428858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.55419921875,0.0,1138.0140380859375,1895.4371337890625,0.0,475.5673522949219,0.8253239393234253,1.0,0.0,3.0,1.0,0.0
18080580,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.52716064453125,0.9015262722969056,0.1830289512872696,0.1073421537876129,297.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271301269531,0.9015262722969056,0.1598656624555587,0.113036461174488,298.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52716064453125,0.9015262722969056,0.1797273010015487,0.0834883451461792,297.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5295715332031,0.9333102107048036,0.1565138101577758,0.1239346861839294,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362854003906,0.9576069712638856,0.1383121013641357,0.6297121644020081,286.53668212890625,284.95001220703125,294.68121337890625,292.67529296875,294.6795959472656,298.07244873046875,286.5484619140625,1.0,0.2290999591350555,1.0,1.0,0.0,1.0,-1.2683298587799072,1.2683284282684326,1.3646540537592957e-06,0.9601759910583496,1.0,1.0,0.0,17.885040283203125,66.0,22886.572265625,-0.0,155.04441833496094,1.0,283.1499938964844,284.7444763183594,296.039794921875,297.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,26279.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463531017303467,1.0,0.0,0.0,3.414510488510132,3.4145307540893555,7.779474344715709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.37451171875,0.0,1218.576171875,1895.4371337890625,0.0,671.5571899414062,0.8412125706672668,1.0,0.0,3.0,1.0,0.0
18080640,298.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710144042969,0.9056339859962464,0.1860335022211074,0.1104167252779007,297.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713195800781,0.9056385159492492,0.1612616181373596,0.1162757650017738,298.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710144042969,0.9056339859962464,0.1821849644184112,0.0858796760439872,297.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.9863494038581848,0.1563201993703842,0.1479414403438568,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730285644531,0.9488958716392516,0.1371196657419204,0.6234273314476013,286.5760498046875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0614318847656,286.5950622558594,1.0,0.2346567660570144,1.0,1.0,0.0,1.0,-1.3015073537826538,1.3015059232711792,1.426769927093119e-06,0.9854145050048828,1.0,1.0,0.0,18.568199157714844,86.0,23373.53515625,-0.0,166.75668334960938,1.0,283.1499938964844,284.7706298828125,296.03289794921875,297.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,26536.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620344877243042,1.0,0.0,0.0,3.431183099746704,3.431203365325928,7.855631452002854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.00634765625,0.0,1236.513916015625,1895.4371337890625,0.0,738.6165771484375,0.848193347454071,1.0,0.0,3.0,1.0,0.0
18080700,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67059326171875,0.9317979216575624,0.1901772618293762,0.130237877368927,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723937988281,0.9696351885795592,0.1612653136253357,0.1530251204967498,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67059326171875,0.9317979216575624,0.1855557262897491,0.1012961268424987,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6718444824219,0.9586901664733888,0.1558423787355423,0.147990271449089,297.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.9112197160720824,0.1355784684419632,0.6139394044876099,286.67437744140625,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,298.0277709960937,286.69287109375,1.0,0.2491372674703598,1.0,1.0,0.0,1.0,-1.3781124353408811,1.3781108856201172,1.57969031988614e-06,1.0462119579315186,1.0,1.0,0.0,21.089805603027344,86.0,24498.529296875,-0.0,198.39450073242188,1.0,283.1499938964844,284.82403564453125,295.99908447265625,297.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,27328.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896884202957153,1.0,0.0,0.0,3.4820005893707275,3.4820213317871094,8.090045753306185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.17529296875,0.0,1292.2718505859375,1895.4371337890625,0.0,873.0042114257812,0.8578264117240906,1.0,0.0,3.0,1.0,0.0
18080760,298.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.9830479621887208,0.1897628009319305,0.1712996661663055,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751770019531,0.9282249212265016,0.161406397819519,0.153086706995964,298.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77667236328125,0.974734663963318,0.1843350827693939,0.1295209228992462,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.9162887930870056,0.1561573147773742,0.1480583399534225,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.8719941973686218,0.1348571330308914,0.6092779636383057,286.7780456542969,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.97174072265625,286.79718017578125,1.0,0.2650409340858459,1.0,1.0,0.0,1.0,-1.4592442512512207,1.4592424631118774,1.7528361695440251e-06,1.1104204654693604,1.0,1.0,0.0,24.5926570892334,104.0,25632.158203125,-0.0,237.35906982421875,1.0,283.1499938964844,284.8842163085937,295.95867919921875,297.6956481933594,293.1499938964844,293.1499938964844,283.1499938964844,27849.744140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112604141235352,1.0,0.0,0.0,3.5150749683380127,3.5150961875915527,8.244464879680891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.71630859375,0.0,1329.447509765625,1895.4371337890625,0.0,993.2909545898438,0.8687192797660828,1.0,0.0,3.0,1.0,0.0
18080820,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8025598526000977,0.1889691054821014,0.1706967502832412,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.7634308338165283,0.1631361842155456,0.1551830023527145,297.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.796172022819519,0.1846190094947815,0.1297059804201126,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.7554228901863098,0.1579378396272659,0.1502796858549118,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7192367911338806,0.1342951357364654,0.6095581650733948,286.81573486328125,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8691101074219,286.8155517578125,1.0,0.2925334274768829,1.0,1.0,0.0,1.0,-1.4587141275405884,1.458712458610535,1.7524384929856751e-06,1.110761284828186,1.0,1.0,0.0,47.183837890625,92.0,25940.16015625,-0.0,294.1338195800781,1.0,283.1499938964844,284.875732421875,295.8772888183594,297.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,29106.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386640071868896,1.0,0.0,0.0,3.5935254096984863,3.593547821044922,8.616576678832644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.2236328125,0.0,1420.4622802734375,1895.4371337890625,0.0,1164.4407958984375,0.8879338502883911,1.0,0.0,3.0,1.0,0.0
18080880,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8025598526000977,0.1889691054821014,0.1706967502832412,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.7634308338165283,0.1631361842155456,0.1551830023527145,297.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.796172022819519,0.1846190094947815,0.1297059804201126,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.7554228901863098,0.1579378396272659,0.1502796858549118,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7192367911338806,0.1342951357364654,0.6095581650733948,286.81573486328125,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8691101074219,286.8155517578125,1.0,0.2925334274768829,1.0,1.0,0.0,1.0,-1.4587141275405884,1.458712458610535,1.7524384929856751e-06,1.110761284828186,1.0,1.0,0.0,47.183837890625,92.0,25940.16015625,-0.0,294.1338195800781,1.0,283.1499938964844,284.875732421875,295.8772888183594,297.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,29106.736328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386640071868896,1.0,0.0,0.0,3.5935254096984863,3.593547821044922,8.616576678832644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.2236328125,0.0,1420.4622802734375,1895.4371337890625,0.0,1164.4407958984375,0.8879338502883911,1.0,0.0,3.0,1.0,0.0
18080940,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.7659428119659424,0.1931152492761612,0.17409348487854,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.7306605577468872,0.1659915745258331,0.1581349670886993,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.759429931640625,0.1878870129585266,0.131957545876503,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.7234241366386414,0.1606388092041015,0.1531230956315994,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.6824255585670471,0.1348211467266082,0.6130045652389526,286.8187866210937,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,297.8106384277344,286.82037353515625,1.0,0.3078831136226654,1.0,1.0,0.0,1.0,-1.476583480834961,1.4765816926956177,1.7920713162311586e-06,1.124813675880432,1.0,1.0,0.0,59.4706916809082,80.0,26360.634765625,-0.0,333.0353698730469,1.0,283.1499938964844,284.86767578125,295.8197021484375,297.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,30315.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478224396705627,1.0,0.0,0.0,3.667358636856079,3.667381763458252,8.974289471552765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.73828125,0.0,1509.8289794921875,1895.4371337890625,0.0,1225.8426513671875,0.9060333967208862,1.0,0.0,3.0,1.0,0.0
18081000,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.7659428119659424,0.1931152492761612,0.17409348487854,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.818603515625,0.7306605577468872,0.1659915745258331,0.1581349670886993,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186950683594,0.759429931640625,0.1878870129585266,0.131957545876503,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8185729980469,0.7234241366386414,0.1606388092041015,0.1531230956315994,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81842041015625,0.6824255585670471,0.1348211467266082,0.6130045652389526,286.8187866210937,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,297.8106384277344,286.82037353515625,1.0,0.3078831136226654,1.0,1.0,0.0,1.0,-1.476583480834961,1.4765816926956177,1.7920713162311586e-06,1.124813675880432,1.0,1.0,0.0,59.4706916809082,80.0,26360.634765625,-0.0,333.0353698730469,1.0,283.1499938964844,284.86767578125,295.8197021484375,297.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,30315.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478224396705627,1.0,0.0,0.0,3.667358636856079,3.667381763458252,8.974289471552765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.73828125,0.0,1509.8289794921875,1895.4371337890625,0.0,1225.8426513671875,0.9060333967208862,1.0,0.0,3.0,1.0,0.0
18081060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.7621358036994934,0.1986624896526336,0.1789892166852951,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7256295084953308,0.1693865358829498,0.1613847762346267,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.7543436884880066,0.1921487599611282,0.1349126100540161,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.7181975841522217,0.1638018786907196,0.1561680436134338,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.6743738055229187,0.1360926926136016,0.6187130212783813,286.8348083496094,284.95001220703125,294.8360900878906,292.7970275878906,294.834716796875,297.77105712890625,286.83697509765625,1.0,0.3151422441005707,1.0,1.0,0.0,1.0,-1.500416278839111,1.5004143714904783,1.8458745216776151e-06,1.1435967683792114,1.0,1.0,0.0,63.869815826416016,80.0,26857.248046875,-0.0,355.7213439941406,1.0,283.1499938964844,284.867431640625,295.816650390625,297.63787841796875,293.1499938964844,293.1499938964844,283.1499938964844,31466.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507641673088074,1.0,0.0,0.0,3.736364126205444,3.7363882064819336,9.315189117842236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.03466796875,0.0,1596.67041015625,1895.4371337890625,0.0,1245.9871826171875,0.9199751615524292,1.0,0.0,3.0,1.0,0.0
18081120,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.7622297406196594,0.1987576335668563,0.1790728718042373,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.7256832718849182,0.1694445013999939,0.1614386588335037,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.7544112801551819,0.19222192466259,0.1349626928567886,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.718249499797821,0.1638557761907577,0.1562182009220123,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346862792969,0.6743922233581543,0.1361179202795028,0.6188193559646606,286.8352355957031,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.7705078125,286.83740234375,1.0,0.3152033388614654,1.0,1.0,0.0,1.0,-1.500829815864563,1.5008279085159302,1.8468173266228405e-06,1.1439228057861328,1.0,1.0,0.0,63.886531829833984,68.0,26865.03515625,-0.0,355.9682922363281,1.0,283.1499938964844,284.8675842285156,295.8169250488281,297.63848876953125,293.1499938964844,293.1499938964844,283.1499938964844,31478.677734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508051753044128,1.0,0.0,0.0,3.7370784282684326,3.737102508544922,9.318751494902244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.54736328125,0.0,1597.58642578125,1895.4371337890625,0.0,1246.26904296875,0.9231454133987428,1.0,0.0,3.0,1.0,0.0
18081180,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.7730019688606262,0.2048863768577575,0.1844358891248703,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7332109212875366,0.1731827110052108,0.1648658961057663,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.7633388042449951,0.1969300508499145,0.1381603777408599,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.7256278395652771,0.1673295199871063,0.1594011932611465,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.6801053285598755,0.1378372013568878,0.6258887052536011,286.85662841796875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7393493652344,286.8590393066406,1.0,0.3172630071640014,1.0,1.0,0.0,1.0,-1.5275282859802246,1.5275263786315918,1.9083395272900816e-06,1.1649634838104248,1.0,1.0,0.0,63.18751525878906,56.0,27402.322265625,-0.0,367.5340576171875,1.0,283.1499938964844,284.87060546875,295.843505859375,297.6903076171875,293.1499938964844,293.1499938964844,283.1499938964844,32630.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540747880935669,1.0,0.0,0.0,3.80481219291687,3.804837226867676,9.659613624535268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.08251953125,0.0,1686.03857421875,1895.4371337890625,0.0,1268.896728515625,0.9397724866867064,1.0,0.0,3.0,1.0,0.0
18081240,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85650634765625,0.7730019688606262,0.2048863768577575,0.1844358891248703,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7332109212875366,0.1731827110052108,0.1648658961057663,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.7633388042449951,0.1969300508499145,0.1381603777408599,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85626220703125,0.7256278395652771,0.1673295199871063,0.1594011932611465,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.6801053285598755,0.1378372013568878,0.6258887052536011,286.85662841796875,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7393493652344,286.8590393066406,1.0,0.3172630071640014,1.0,1.0,0.0,1.0,-1.5275282859802246,1.5275263786315918,1.9083395272900816e-06,1.1649634838104248,1.0,1.0,0.0,63.18751525878906,56.0,27402.322265625,-0.0,367.5340576171875,1.0,283.1499938964844,284.87060546875,295.843505859375,297.6903076171875,293.1499938964844,293.1499938964844,283.1499938964844,32630.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540747880935669,1.0,0.0,0.0,3.80481219291687,3.804837226867676,9.659613624535268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.08251953125,0.0,1686.03857421875,1895.4371337890625,0.0,1268.896728515625,0.9397724866867064,1.0,0.0,3.0,1.0,0.0
18081300,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.7827659845352173,0.2080354690551757,0.1871613711118698,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670654296875,0.7406742572784424,0.1751062422990799,0.166588008403778,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671875,0.7720320820808411,0.1993399858474731,0.1397715806961059,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.7328721880912781,0.1691164821386337,0.160995528101921,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.6869814991950989,0.138790488243103,0.629658579826355,286.8673095703125,284.95001220703125,294.89166259765625,292.84014892578125,294.8903503417969,297.7260131835937,286.869140625,1.0,0.3168064951896667,1.0,1.0,0.0,1.0,-1.541242003440857,1.5412399768829346,1.940442189152236e-06,1.1757659912109375,1.0,1.0,0.0,61.38716125488281,56.0,27690.111328125,-0.0,369.8137512207031,1.0,283.1499938964844,284.8706359863281,295.86083984375,297.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,33330.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563199758529663,1.0,0.0,0.0,3.8454513549804688,3.8454768657684326,9.867063681667787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.38818359375,0.0,1740.6434326171875,1895.4371337890625,0.0,1284.5758056640625,0.9469410181045532,1.0,0.0,3.0,1.0,0.0
18081360,297.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.7953915596008301,0.2112126052379608,0.1898907870054245,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7506870627403259,0.1770444363355636,0.1683003306388855,297.74444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88055419921875,0.7835526466369629,0.2017585933208465,0.1413724571466446,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.742493748664856,0.1709170639514923,0.1625785529613495,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.696405291557312,0.1397792547941208,0.6334858536720276,286.8807067871094,284.95001220703125,294.9100036621094,292.8542175292969,294.90869140625,297.7138061523437,286.8831481933594,1.0,0.3155601322650909,1.0,1.0,0.0,1.0,-1.5549923181533811,1.5549904108047483,1.972972313524224e-06,1.186592698097229,1.0,1.0,0.0,58.828834533691406,44.0,27948.951171875,-0.0,370.1213989257813,1.0,283.1499938964844,284.87548828125,295.8778381347656,297.7561950683594,293.1499938964844,293.1499938964844,283.04998779296875,33752.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65887451171875,1.0,0.0,0.0,3.869722604751587,3.86974835395813,9.99201120066573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.30517578125,0.0,1773.8109130859375,1895.4371337890625,0.0,1302.5538330078125,0.9547202587127686,1.0,0.0,3.0,1.0,0.0
18081420,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.827039361000061,0.2174354344606399,0.1952480673789978,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.7788459658622742,0.1808212995529174,0.1716258376836776,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.8142025470733643,0.2064500600099563,0.1444768756628036,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.7695583701133728,0.1744209378957748,0.1656458526849746,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.7212547063827515,0.1417164355516433,0.6409273743629456,286.8427734375,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.6904296875,286.8442687988281,1.0,0.3114568591117859,1.0,1.0,0.0,1.0,-1.5817590951919556,1.5817570686340332,2.037284502875991e-06,1.2076603174209597,1.0,1.0,0.0,52.26165008544922,32.0,28731.828125,-0.0,366.3938903808594,1.0,283.05126953125,284.80084228515625,295.9277648925781,297.8661804199219,293.1499938964844,293.1499938964844,282.75,34715.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694708466529846,1.0,0.0,0.0,3.924517393112183,3.924543857574463,1.0276986586177372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8828125,0.0,1850.234130859375,1895.4371337890625,0.0,1378.65869140625,0.9660869836807252,1.0,0.0,3.0,1.0,0.0
18081480,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.827039361000061,0.2174354344606399,0.1952480673789978,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.7788459658622742,0.1808212995529174,0.1716258376836776,297.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427124023437,0.8142025470733643,0.2064500600099563,0.1444768756628036,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426513671875,0.7695583701133728,0.1744209378957748,0.1656458526849746,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.7212547063827515,0.1417164355516433,0.6409273743629456,286.8427734375,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.6904296875,286.8442687988281,1.0,0.3114568591117859,1.0,1.0,0.0,1.0,-1.5817590951919556,1.5817570686340332,2.037284502875991e-06,1.2076603174209597,1.0,1.0,0.0,52.26165008544922,32.0,28731.828125,-0.0,366.3938903808594,1.0,283.05126953125,284.80084228515625,295.9277648925781,297.8661804199219,293.1499938964844,293.1499938964844,282.75,34715.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694708466529846,1.0,0.0,0.0,3.924517393112183,3.924543857574463,1.0276986586177372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8828125,0.0,1850.234130859375,1895.4371337890625,0.0,1378.65869140625,0.9660869836807252,1.0,0.0,3.0,1.0,0.0
18081540,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.8713523149490356,0.2231480628252029,0.2001972794532776,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.8203268051147461,0.1842128634452819,0.1746122986078262,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.8553968667984009,0.2106506079435348,0.1472666412591934,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.8108716607093811,0.1775484681129455,0.1683807075023651,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796875,0.755240797996521,0.1433631181716919,0.6471701264381409,286.678955078125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.66571044921875,286.6784973144531,1.0,0.3054305016994476,1.0,1.0,0.0,1.0,-1.6054166555404663,1.6054145097732544,2.095221589115681e-06,1.2262773513793943,1.0,1.0,0.0,44.25326156616211,25.0,29964.5,-0.0,356.9001770019531,1.0,282.7542419433594,284.5666809082031,295.9879150390625,298.030517578125,293.1499938964844,293.1499938964844,282.45001220703125,35231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890659928321838,1.0,0.0,0.0,3.9535982608795166,3.953625202178955,1.0429857866256498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.77734375,0.0,1891.6710205078125,1895.4371337890625,0.0,1525.5552978515625,0.9730061888694764,1.0,0.0,3.0,1.0,0.0
18081600,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.8713523149490356,0.2231480628252029,0.2001972794532776,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.8203268051147461,0.1842128634452819,0.1746122986078262,297.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790771484375,0.8553968667984009,0.2106506079435348,0.1472666412591934,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.8108716607093811,0.1775484681129455,0.1683807075023651,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796875,0.755240797996521,0.1433631181716919,0.6471701264381409,286.678955078125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.66571044921875,286.6784973144531,1.0,0.3054305016994476,1.0,1.0,0.0,1.0,-1.6054166555404663,1.6054145097732544,2.095221589115681e-06,1.2262773513793943,1.0,1.0,0.0,44.25326156616211,25.0,29964.5,-0.0,356.9001770019531,1.0,282.7542419433594,284.5666809082031,295.9879150390625,298.030517578125,293.1499938964844,293.1499938964844,282.45001220703125,35231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890659928321838,1.0,0.0,0.0,3.9535982608795166,3.953625202178955,1.0429857866256498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.77734375,0.0,1891.6710205078125,1895.4371337890625,0.0,1525.5552978515625,0.9730061888694764,1.0,0.0,3.0,1.0,0.0
18081660,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.934463381767273,0.2283540219068527,0.2046641856431961,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.8710715770721436,0.1871548444032669,0.1771801859140396,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.9125010371208192,0.2143216133117675,0.1496810764074325,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.8603363633155823,0.1802340596914291,0.1707054674625396,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.8025979399681091,0.1446264684200287,0.6517765522003174,286.51129150390625,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.63922119140625,286.5105895996094,1.0,0.2997055053710937,1.0,1.0,0.0,1.0,-1.625084400177002,1.62508225440979,2.1441487660922576e-06,1.241732120513916,1.0,1.0,0.0,36.80346298217773,25.0,31137.162109375,-0.0,346.5595397949219,1.0,282.4565734863281,284.3324279785156,296.0023498535156,298.1240539550781,293.1499938964844,293.1499938964844,282.1499938964844,35542.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057416439056396,1.0,0.0,0.0,3.970977544784546,3.971004724502564,1.0521754347792012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.185546875,0.0,1916.7271728515625,1895.4371337890625,0.0,1656.3565673828125,0.9771403074264526,1.0,0.0,3.0,1.0,0.0
18081720,297.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.934463381767273,0.2283540219068527,0.2046641856431961,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5114440917969,0.8710715770721436,0.1871548444032669,0.1771801859140396,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5113525390625,0.9125010371208192,0.2143216133117675,0.1496810764074325,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.8603363633155823,0.1802340596914291,0.1707054674625396,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5117492675781,0.8025979399681091,0.1446264684200287,0.6517765522003174,286.51129150390625,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.63922119140625,286.5105895996094,1.0,0.2997055053710937,1.0,1.0,0.0,1.0,-1.625084400177002,1.62508225440979,2.1441487660922576e-06,1.241732120513916,1.0,1.0,0.0,36.80346298217773,25.0,31137.162109375,-0.0,346.5595397949219,1.0,282.4565734863281,284.3324279785156,296.0023498535156,298.1240539550781,293.1499938964844,293.1499938964844,282.1499938964844,35542.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057416439056396,1.0,0.0,0.0,3.970977544784546,3.971004724502564,1.0521754347792012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.185546875,0.0,1916.7271728515625,1895.4371337890625,0.0,1656.3565673828125,0.9771403074264526,1.0,0.0,3.0,1.0,0.0
18081780,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9935696721076964,0.2332422882318496,0.2089051902294159,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.92818421125412,0.1897442936897277,0.1794971376657486,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9747180342674256,0.2175924181938171,0.1518746316432953,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.9146025776863098,0.1825711727142334,0.1727835237979889,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402709960937,0.8475871682167053,0.1455790400505066,0.6553916931152344,286.3400573730469,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6125793457031,286.3397827148437,1.0,0.2965055704116821,1.0,1.0,0.0,1.0,-1.6417361497879028,1.641734004020691,2.1861610548512544e-06,1.2548421621322632,1.0,1.0,0.0,31.78842544555664,28.0,32268.32421875,-0.0,341.3378601074219,1.0,282.1573181152344,284.0965270996094,296.0130310058594,298.2022705078125,293.1499938964844,293.1499938964844,281.8500061035156,35727.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189512252807617,1.0,0.0,0.0,3.9813177585601807,3.981345176696777,1.0576621889413218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.66259765625,0.0,1931.739501953125,1895.4371337890625,0.0,1763.40087890625,0.9795998334884644,1.0,0.0,3.0,1.0,0.0
18081840,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9935696721076964,0.2332422882318496,0.2089051902294159,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.92818421125412,0.1897442936897277,0.1794971376657486,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.9747180342674256,0.2175924181938171,0.1518746316432953,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.9146025776863098,0.1825711727142334,0.1727835237979889,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402709960937,0.8475871682167053,0.1455790400505066,0.6553916931152344,286.3400573730469,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6125793457031,286.3397827148437,1.0,0.2965055704116821,1.0,1.0,0.0,1.0,-1.6417361497879028,1.641734004020691,2.1861610548512544e-06,1.2548421621322632,1.0,1.0,0.0,31.78842544555664,28.0,32268.32421875,-0.0,341.3378601074219,1.0,282.1573181152344,284.0965270996094,296.0130310058594,298.2022705078125,293.1499938964844,293.1499938964844,281.8500061035156,35727.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189512252807617,1.0,0.0,0.0,3.9813177585601807,3.981345176696777,1.0576621889413218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.66259765625,0.0,1931.739501953125,1895.4371337890625,0.0,1763.40087890625,0.9795998334884644,1.0,0.0,3.0,1.0,0.0
18081900,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190246582031,0.9886447787284852,0.2362381517887115,0.2014720737934112,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.936739444732666,0.1909182220697403,0.1806323677301406,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.9819199442863464,0.2190941274166107,0.1529456824064254,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216491699219,0.9228047728538512,0.1836197674274444,0.1738000959157943,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.8530694842338562,0.1459512561559677,0.6571458578109741,286.2178039550781,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.6011657714844,286.1956481933594,1.0,0.2956200242042541,1.0,1.0,0.0,1.0,-1.6391854286193848,1.6391832828521729,2.1800851754960604e-06,1.253170132637024,1.0,1.0,0.0,31.28095245361328,28.0,33064.25390625,-0.0,338.5256652832031,1.0,281.8913269042969,283.8923034667969,296.0499267578125,298.3468322753906,293.1499938964844,293.1499938964844,281.8500061035156,35790.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274492979049683,1.0,0.0,0.0,3.9847898483276367,3.9848172664642334,1.0595076673780568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.181640625,0.0,1936.7977294921875,1895.4371337890625,0.0,1833.7420654296875,0.9804256558418274,1.0,0.0,3.0,1.0,0.0
18081960,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1442565917969,0.9856485724449158,0.2401484847068786,0.1964033097028732,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14453125,0.9439646005630492,0.1919673383235931,0.1816543042659759,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1442565917969,0.9877150058746338,0.2204461097717285,0.1539166420698166,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446228027344,0.9299005270004272,0.1845459640026092,0.1747054159641266,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.8576863408088684,0.146243542432785,0.6585132479667664,286.14410400390625,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5932312011719,286.14190673828125,1.0,0.2951551675796509,1.0,1.0,0.0,1.0,-1.6385234594345093,1.6385213136672974,2.178064050895045e-06,1.252354383468628,1.0,1.0,0.0,30.884260177612305,31.0,33119.9140625,-0.0,337.0171203613281,1.0,281.85455322265625,283.8414611816406,296.0284729003906,298.27362060546875,293.1499938964844,293.1499938964844,281.54998779296875,35838.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297652959823608,1.0,0.0,0.0,3.98746109008789,3.9874885082244873,1.0609286391627393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.50390625,0.0,1940.6953125,1895.4371337890625,0.0,1853.101806640625,0.9810609817504884,1.0,0.0,3.0,1.0,0.0
18082020,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.983494222164154,0.2482213824987411,0.1918922364711761,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.9529951810836792,0.1938729882240295,0.183506965637207,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.994745671749115,0.2229372262954712,0.1556981652975082,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.9388586282730104,0.1862073093652725,0.1763269752264022,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.863086998462677,0.1467382311820984,0.6608308553695679,285.9548034667969,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5799255371094,285.953369140625,1.0,0.2953928112983703,1.0,1.0,0.0,1.0,-1.6421974897384644,1.6421953439712524,2.187328163927305e-06,1.255201816558838,1.0,1.0,0.0,30.56653594970703,51.0,34045.23828125,-0.0,338.0152282714844,1.0,281.5548095703125,283.5950622558594,296.04400634765625,298.3409423828125,293.1499938964844,293.1499938964844,281.25,35903.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384299635887146,1.0,0.0,0.0,3.991116762161255,3.991144418716431,1.0628749578245331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3720703125,0.0,1946.0380859375,1895.4371337890625,0.0,1926.21923828125,0.9819304943084716,1.0,0.0,3.0,1.0,0.0
18082080,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.983494222164154,0.2482213824987411,0.1918922364711761,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.9529951810836792,0.1938729882240295,0.183506965637207,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.994745671749115,0.2229372262954712,0.1556981652975082,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.9388586282730104,0.1862073093652725,0.1763269752264022,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.863086998462677,0.1467382311820984,0.6608308553695679,285.9548034667969,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5799255371094,285.953369140625,1.0,0.2953928112983703,1.0,1.0,0.0,1.0,-1.6421974897384644,1.6421953439712524,2.187328163927305e-06,1.255201816558838,1.0,1.0,0.0,30.56653594970703,51.0,34045.23828125,-0.0,338.0152282714844,1.0,281.5548095703125,283.5950622558594,296.04400634765625,298.3409423828125,293.1499938964844,293.1499938964844,281.25,35903.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384299635887146,1.0,0.0,0.0,3.991116762161255,3.991144418716431,1.0628749578245331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3720703125,0.0,1946.0380859375,1895.4371337890625,0.0,1926.21923828125,0.9819304943084716,1.0,0.0,3.0,1.0,0.0
