time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082140,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9926545023918152,0.2528848648071289,0.2146045267581939,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.9285666346549988,0.1956034898757934,0.1852539330720901,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9762676954269408,0.2252303510904312,0.1573832631111145,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995910644531,0.9140353798866272,0.1876967102289199,0.1778454035520553,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8424773216247559,0.1470912396907806,0.6629869937896729,285.79986572265625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5569152832031,285.8031005859375,1.0,0.3041764497756958,1.0,1.0,0.0,1.0,-1.6780234575271606,1.6780210733413696,2.2789711238146992e-06,1.28297758102417,1.0,1.0,0.0,33.38198471069336,69.0,35435.00390625,-0.0,364.8214416503906,1.0,281.25421142578125,283.3739624023437,296.07177734375,298.4379272460937,293.1499938964844,293.1499938964844,280.95001220703125,35942.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473936676979065,1.0,0.0,0.0,3.993283987045288,3.9933114051818848,1.0640294476615964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.08447265625,0.0,1949.209716796875,1895.4371337890625,0.0,2002.94580078125,0.9824458360671996,1.0,0.0,3.0,1.0,0.0
18082200,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9926545023918152,0.2528848648071289,0.2146045267581939,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996520996094,0.9285666346549988,0.1956034898757934,0.1852539330720901,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9762676954269408,0.2252303510904312,0.1573832631111145,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995910644531,0.9140353798866272,0.1876967102289199,0.1778454035520553,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8424773216247559,0.1470912396907806,0.6629869937896729,285.79986572265625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5569152832031,285.8031005859375,1.0,0.3041764497756958,1.0,1.0,0.0,1.0,-1.6780234575271606,1.6780210733413696,2.2789711238146992e-06,1.28297758102417,1.0,1.0,0.0,33.38198471069336,69.0,35435.00390625,-0.0,364.8214416503906,1.0,281.25421142578125,283.3739624023437,296.07177734375,298.4379272460937,293.1499938964844,293.1499938964844,280.95001220703125,35942.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473936676979065,1.0,0.0,0.0,3.993283987045288,3.9933114051818848,1.0640294476615964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.08447265625,0.0,1949.209716796875,1895.4371337890625,0.0,2002.94580078125,0.9824458360671996,1.0,0.0,3.0,1.0,0.0
18082260,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9837616086006165,0.2526111006736755,0.2276915311813354,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.8989326357841492,0.1964318603277206,0.1861717849969864,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.9477003216743468,0.226335123181343,0.1582562327384948,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714111328125,0.8863021731376648,0.1884080469608307,0.178651362657547,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.8189641237258911,0.1471651494503021,0.6640891432762146,285.7113647460937,284.95001220703125,295.1849670410156,293.0518798828125,295.18377685546875,297.535888671875,285.6963806152344,1.0,0.3106188178062439,1.0,1.0,0.0,1.0,-1.6979873180389404,1.6979849338531494,2.33191985898884e-06,1.2991611957550049,1.0,1.0,0.0,36.75094985961914,69.0,36568.4609375,-0.0,385.4773559570313,1.0,280.9915466308594,283.1961975097656,296.1173400878906,298.6068725585937,293.1499938964844,293.1499938964844,280.95001220703125,35955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755587100982666,1.0,0.0,0.0,3.994011640548706,3.994039058685303,1.0644172334650648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.55517578125,0.0,1950.2755126953125,1895.4371337890625,0.0,2073.9794921875,0.9826189279556274,1.0,0.0,3.0,1.0,0.0
18082320,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9381148219108582,0.2529864907264709,0.2278302609920501,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8588154911994934,0.1971440613269806,0.1871089041233062,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.9008337259292604,0.2272982001304626,0.1591293513774871,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.847298264503479,0.1890075057744979,0.1794804483652115,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7817100286483765,0.1470890343189239,0.6650756597518921,285.6596069335937,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.51617431640625,285.6584167480469,1.0,0.3175350427627563,1.0,1.0,0.0,1.0,-1.702670335769653,1.7026679515838623,2.343957476114156e-06,1.3025554418563845,1.0,1.0,0.0,42.46942138671875,87.0,36723.20703125,-0.0,404.6265563964844,1.0,280.9549255371094,283.15350341796875,296.1069030761719,298.5592956542969,293.1499938964844,293.1499938964844,280.6499938964844,35966.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589170336723328,1.0,0.0,0.0,3.99457049369812,3.994597911834717,1.0647152066667331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.89599609375,0.0,1951.094482421875,1895.4371337890625,0.0,2103.080322265625,0.9827518463134766,1.0,0.0,3.0,1.0,0.0
18082380,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.8688629865646362,0.2555889189243316,0.2301893085241317,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.8017545342445374,0.1983296871185302,0.1888265758752823,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.8389410376548767,0.2289267033338546,0.1607202887535095,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7901803255081177,0.189976617693901,0.180991068482399,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7275264263153076,0.1467378586530685,0.6662580966949463,285.4828491210937,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.4871520996094,285.4822082519531,1.0,0.3328936696052551,1.0,1.0,0.0,1.0,-1.7127081155776978,1.7127057313919067,2.370597712797462e-06,1.3104063272476196,1.0,1.0,0.0,55.70216369628906,75.0,37756.15625,-0.0,448.9466247558594,1.0,280.6549377441406,282.9147644042969,296.1259460449219,298.64501953125,293.1499938964844,293.1499938964844,280.3500061035156,35979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697949409484863,1.0,0.0,0.0,3.995337724685669,3.9953651428222656,1.0651241382220178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.73291015625,0.0,1952.21875,1895.4371337890625,0.0,2199.017333984375,0.982934296131134,1.0,0.0,3.0,1.0,0.0
18082440,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.8688629865646362,0.2555889189243316,0.2301893085241317,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830322265625,0.8017545342445374,0.1983296871185302,0.1888265758752823,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.8389410376548767,0.2289267033338546,0.1607202887535095,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7901803255081177,0.189976617693901,0.180991068482399,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.7275264263153076,0.1467378586530685,0.6662580966949463,285.4828491210937,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.4871520996094,285.4822082519531,1.0,0.3328936696052551,1.0,1.0,0.0,1.0,-1.7127081155776978,1.7127057313919067,2.370597712797462e-06,1.3104063272476196,1.0,1.0,0.0,55.70216369628906,75.0,37756.15625,-0.0,448.9466247558594,1.0,280.6549377441406,282.9147644042969,296.1259460449219,298.64501953125,293.1499938964844,293.1499938964844,280.3500061035156,35979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697949409484863,1.0,0.0,0.0,3.995337724685669,3.9953651428222656,1.0651241382220178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.73291015625,0.0,1952.21875,1895.4371337890625,0.0,2199.017333984375,0.982934296131134,1.0,0.0,3.0,1.0,0.0
18082500,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.8561814427375793,0.2571882903575897,0.2317214757204055,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7887700200080872,0.1988274306058883,0.1894809752702713,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.8267038464546204,0.229631096124649,0.161351665854454,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.777323842048645,0.1903681457042694,0.1815445572137832,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.7158651351928711,0.1464989632368087,0.6660050749778748,285.3631591796875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.4748229980469,285.3445129394531,1.0,0.3368184268474579,1.0,1.0,0.0,1.0,-1.7164545059204102,1.7164521217346191,2.3806239823898068e-06,1.313365459442139,1.0,1.0,0.0,59.66049575805664,75.0,38613.38671875,-0.0,462.7537841796875,1.0,280.39117431640625,282.7174377441406,296.16046142578125,298.7899475097656,293.1499938964844,293.1499938964844,280.3500061035156,35984.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771745920181274,1.0,0.0,0.0,3.995594739913941,3.995622158050537,1.06526124454831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.84765625,0.0,1952.595703125,1895.4371337890625,0.0,2264.81005859375,0.9829954504966736,1.0,0.0,3.0,1.0,0.0
18082560,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.8511551022529602,0.2587676346302032,0.2331992536783218,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.7828884720802307,0.1992419511079788,0.1899787038564682,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.8212205767631531,0.2302352488040924,0.1618540436029434,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30230712890625,0.7714832425117493,0.1906788647174835,0.1819436848163604,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7097389698028564,0.146205335855484,0.6651446223258972,285.302001953125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4626159667969,285.3009338378906,1.0,0.3390078544616699,1.0,1.0,0.0,1.0,-1.7188770771026611,1.71887469291687,2.387125732639106e-06,1.3152825832366943,1.0,1.0,0.0,61.71776580810547,63.0,38730.32421875,-0.0,470.2434387207031,1.0,280.3542175292969,282.672119140625,296.142578125,298.722900390625,293.1499938964844,293.1499938964844,280.04998779296875,35988.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791087031364441,1.0,0.0,0.0,3.995792150497437,3.995819568634033,1.0653665185600405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.376953125,0.0,1952.885009765625,1895.4371337890625,0.0,2282.1416015625,0.9830424189567566,1.0,0.0,3.0,1.0,0.0
18082620,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8537134528160095,0.2619159817695617,0.2360424995422363,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7831423878669739,0.1999526023864746,0.1907024979591369,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8217377066612244,0.2313043177127838,0.1626439243555069,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7714985013008118,0.1911868453025818,0.1824743747711181,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7080118656158447,0.1455550193786621,0.662392258644104,285.1185913085937,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4398803710937,285.11669921875,1.0,0.3393074572086334,1.0,1.0,0.0,1.0,-1.721442699432373,1.721440315246582,2.394051080045756e-06,1.3173352479934692,1.0,1.0,0.0,62.0140380859375,51.0,39635.19921875,-0.0,472.6809692382813,1.0,280.0560302734375,282.4288024902344,296.1565246582031,298.79296875,293.1499938964844,293.1499938964844,279.75,35992.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871649265289307,1.0,0.0,0.0,3.9960625171661377,3.9960901737213135,1.065510787157109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.4013671875,0.0,1953.2816162109373,1895.4371337890625,0.0,2354.702392578125,0.9831067323684692,1.0,0.0,3.0,1.0,0.0
18082680,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8537134528160095,0.2619159817695617,0.2360424995422363,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7831423878669739,0.1999526023864746,0.1907024979591369,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8217377066612244,0.2313043177127838,0.1626439243555069,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7714985013008118,0.1911868453025818,0.1824743747711181,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.7080118656158447,0.1455550193786621,0.662392258644104,285.1185913085937,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4398803710937,285.11669921875,1.0,0.3393074572086334,1.0,1.0,0.0,1.0,-1.721442699432373,1.721440315246582,2.394051080045756e-06,1.3173352479934692,1.0,1.0,0.0,62.0140380859375,51.0,39635.19921875,-0.0,472.6809692382813,1.0,280.0560302734375,282.4288024902344,296.1565246582031,298.79296875,293.1499938964844,293.1499938964844,279.75,35992.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871649265289307,1.0,0.0,0.0,3.9960625171661377,3.9960901737213135,1.065510787157109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.4013671875,0.0,1953.2816162109373,1895.4371337890625,0.0,2354.702392578125,0.9831067323684692,1.0,0.0,3.0,1.0,0.0
18082740,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8691288232803345,0.2649466097354889,0.238655149936676,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7954227328300476,0.2005044519901275,0.1911230981349945,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8337112665176392,0.232179045677185,0.1631859689950943,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7832396030426025,0.1915445178747177,0.182709589600563,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7169162034988403,0.1448151171207428,0.6585213541984558,284.93017578125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.418701171875,284.9297790527344,1.0,0.3355167210102081,1.0,1.0,0.0,1.0,-1.7213716506958008,1.7213692665100098,2.393935574218631e-06,1.3173400163650513,0.9708406925201416,0.9708406925201416,0.0,58.52287292480469,39.0,40439.07421875,0.0,462.4065856933594,1.0,279.7557373046875,282.1861572265625,296.1728210449219,298.86016845703125,293.1499938964844,293.1499938964844,279.45001220703125,36871.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944604158401489,1.0,0.0,0.0,3.977402210235596,3.977429866790772,1.0555828566793934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2265625,0.0,1935.939697265625,1895.4371337890625,0.0,2420.890380859375,0.9792084097862244,1.0,0.0,3.0,1.0,0.0
18082800,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8691288232803345,0.2649466097354889,0.238655149936676,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7954227328300476,0.2005044519901275,0.1911230981349945,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8337112665176392,0.232179045677185,0.1631859689950943,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7832396030426025,0.1915445178747177,0.182709589600563,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7169162034988403,0.1448151171207428,0.6585213541984558,284.93017578125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.418701171875,284.9297790527344,1.0,0.3355167210102081,1.0,1.0,0.0,1.0,-1.7213716506958008,1.7213692665100098,2.393935574218631e-06,1.3173400163650513,0.9708406925201416,0.9708406925201416,0.0,58.52287292480469,39.0,40439.07421875,0.0,462.4065856933594,1.0,279.7557373046875,282.1861572265625,296.1728210449219,298.86016845703125,293.1499938964844,293.1499938964844,279.45001220703125,36871.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944604158401489,1.0,0.0,0.0,3.977402210235596,3.977429866790772,1.0555828566793934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2265625,0.0,1935.939697265625,1895.4371337890625,0.0,2420.890380859375,0.9792084097862244,1.0,0.0,3.0,1.0,0.0
18082860,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8978764414787292,0.2680646181106567,0.2411441951990127,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8186245560646057,0.2010366469621658,0.1913575083017349,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8573113679885864,0.2330313324928283,0.1635757237672805,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8065095543861389,0.1918867528438568,0.1827649474143982,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7345930933952332,0.1440899968147277,0.6539950370788574,284.8453369140625,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4002990722656,284.8565368652344,1.0,0.3288756906986236,1.0,1.0,0.0,1.0,-1.7197414636611938,1.7197390794754028,2.3899663119664183e-06,1.3163844347000122,0.8489885330200195,0.8489885330200195,0.0,52.43678283691406,27.0,40633.23828125,0.0,443.6001281738281,1.0,279.4564514160156,282.0620422363281,296.177490234375,298.88104248046875,293.1499938964844,293.1499938964844,279.75,43173.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799342155456543,1.0,0.0,0.0,3.717361927032471,3.7173879146575928,9.220680681210068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.35595703125,0.0,1664.0780029296875,1895.4371337890625,0.0,2465.411865234375,0.9257643818855286,1.0,0.0,3.0,1.0,0.0
18082920,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8978764414787292,0.2680646181106567,0.2411441951990127,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8186245560646057,0.2010366469621658,0.1913575083017349,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8573113679885864,0.2330313324928283,0.1635757237672805,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8065095543861389,0.1918867528438568,0.1827649474143982,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7345930933952332,0.1440899968147277,0.6539950370788574,284.8453369140625,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4002990722656,284.8565368652344,1.0,0.3288756906986236,1.0,1.0,0.0,1.0,-1.7197414636611938,1.7197390794754028,2.3899663119664183e-06,1.3163844347000122,0.8489885330200195,0.8489885330200195,0.0,52.43678283691406,27.0,40633.23828125,0.0,443.6001281738281,1.0,279.4564514160156,282.0620422363281,296.177490234375,298.88104248046875,293.1499938964844,293.1499938964844,279.75,43173.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799342155456543,1.0,0.0,0.0,3.717361927032471,3.7173879146575928,9.220680681210068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.35595703125,0.0,1664.0780029296875,1895.4371337890625,0.0,2465.411865234375,0.9257643818855286,1.0,0.0,3.0,1.0,0.0
18082980,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9547392129898072,0.2726006209850311,0.244560107588768,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8594821691513062,0.2023810148239135,0.19207364320755,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9036112427711488,0.2348898351192474,0.1644309759140014,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8465245962142944,0.193015918135643,0.1832842379808426,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7699508666992188,0.1440527588129043,0.6513293981552124,285.0352478027344,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.3947448730469,285.03375244140625,1.0,0.3204574286937713,1.0,1.0,0.0,1.0,-1.723147988319397,1.723145604133606,2.4003022645047167e-06,1.3200201988220217,0.992326557636261,0.992326557636261,0.0,44.06982421875,25.0,40327.375,0.0,421.090576171875,1.0,279.742919921875,282.2677917480469,296.1287536621094,298.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826641201972961,1.0,0.0,0.0,3.818026542663574,3.81805157661438,9.726826419864665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.2041015625,0.0,1708.755126953125,1895.4371337890625,0.0,2314.09228515625,0.941402792930603,1.0,0.0,3.0,1.0,0.0
18083040,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9547392129898072,0.2726006209850311,0.244560107588768,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8594821691513062,0.2023810148239135,0.19207364320755,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9036112427711488,0.2348898351192474,0.1644309759140014,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8465245962142944,0.193015918135643,0.1832842379808426,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7699508666992188,0.1440527588129043,0.6513293981552124,285.0352478027344,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.3947448730469,285.03375244140625,1.0,0.3204574286937713,1.0,1.0,0.0,1.0,-1.723147988319397,1.723145604133606,2.4003022645047167e-06,1.3200201988220217,0.992326557636261,0.992326557636261,0.0,44.06982421875,25.0,40327.375,0.0,421.090576171875,1.0,279.742919921875,282.2677917480469,296.1287536621094,298.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,33507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826641201972961,1.0,0.0,0.0,3.818026542663574,3.81805157661438,9.726826419864665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.2041015625,0.0,1708.755126953125,1895.4371337890625,0.0,2314.09228515625,0.941402792930603,1.0,0.0,3.0,1.0,0.0
18083100,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9833123683929444,0.274655133485794,0.2464403957128524,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8846324682235718,0.2030106484889984,0.192605122923851,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9336908459663392,0.2357115745544433,0.1649868041276931,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8705683946609497,0.1935452371835708,0.1837160438299179,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7918380498886108,0.1440521776676178,0.6508641839027405,284.9095764160156,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.3915100097656,284.89208984375,1.0,0.3172732889652252,1.0,1.0,0.0,1.0,-1.726671814918518,1.726669430732727,2.410067281743977e-06,1.3230139017105105,0.92051762342453,0.92051762342453,0.0,40.45303726196289,25.0,41095.25,0.0,412.51904296875,1.0,279.4936218261719,282.07440185546875,296.2189025878906,298.9649658203125,293.1499938964844,293.1499938964844,279.45001220703125,35715.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789818286895752,1.0,0.0,0.0,3.827594995498657,3.8276207447052,9.775640137377195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.8115234375,0.0,1737.6441650390625,1895.4371337890625,0.0,2378.724365234375,0.943385124206543,1.0,0.0,3.0,1.0,0.0
18083160,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.999006450176239,0.2765257358551025,0.24557825922966,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9050148129463196,0.2034646272659301,0.1929996162652969,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9572607278823853,0.2363051772117614,0.1653871834278106,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8902938365936279,0.1939070224761963,0.1840207874774933,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8090524077415466,0.1439227759838104,0.6500492095947266,284.8846435546875,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.38604736328125,284.8895568847656,1.0,0.314342588186264,1.0,1.0,0.0,1.0,-1.7246910333633425,1.7246886491775513,2.405374061709153e-06,1.3219724893569946,0.8819460272789001,0.8819460272789001,0.0,37.95556640625,28.0,40906.23828125,0.0,404.3414611816406,1.0,279.456298828125,282.072998046875,296.2247314453125,298.9293518066406,293.1499938964844,293.1499938964844,279.75,39145.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930037379264832,1.0,0.0,0.0,3.733273983001709,3.7332992553710938,9.299786825067712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.1728515625,0.0,1651.8773193359375,1895.4371337890625,0.0,2407.639892578125,0.9257957339286804,1.0,0.0,3.0,1.0,0.0
18083220,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.996868371963501,0.2842535078525543,0.2310378104448318,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9247666001319884,0.2047754824161529,0.1940454840660095,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9759590029716492,0.2380363494157791,0.1664255708456039,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9079102277755736,0.1950169652700424,0.1848815679550171,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8223841190338135,0.1440219432115554,0.6495913863182068,285.031005859375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3941650390625,285.02764892578125,1.0,0.3105451762676239,1.0,1.0,0.0,1.0,-1.7115156650543213,1.7115132808685305,2.370202992096893e-06,1.3117282390594482,1.0,1.0,0.0,35.90021133422852,31.0,40261.0546875,0.0,390.5379333496094,1.0,279.74298095703125,282.2543029785156,296.1722717285156,298.7767028808594,293.1499938964844,293.1499938964844,279.45001220703125,33193.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814919352531433,1.0,0.0,0.0,3.833822965621948,3.833848237991333,9.80747927314951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.62255859375,0.0,1725.4049072265625,1895.4371337890625,0.0,2303.5458984375,0.944642186164856,1.0,0.0,3.0,1.0,0.0
18083280,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.996868371963501,0.2842535078525543,0.2310378104448318,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9247666001319884,0.2047754824161529,0.1940454840660095,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9759590029716492,0.2380363494157791,0.1664255708456039,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9079102277755736,0.1950169652700424,0.1848815679550171,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8223841190338135,0.1440219432115554,0.6495913863182068,285.031005859375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3941650390625,285.02764892578125,1.0,0.3105451762676239,1.0,1.0,0.0,1.0,-1.7115156650543213,1.7115132808685305,2.370202992096893e-06,1.3117282390594482,1.0,1.0,0.0,35.90021133422852,31.0,40261.0546875,0.0,390.5379333496094,1.0,279.74298095703125,282.2543029785156,296.1722717285156,298.7767028808594,293.1499938964844,293.1499938964844,279.45001220703125,33193.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814919352531433,1.0,0.0,0.0,3.833822965621948,3.833848237991333,9.80747927314951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.62255859375,0.0,1725.4049072265625,1895.4371337890625,0.0,2303.5458984375,0.944642186164856,1.0,0.0,3.0,1.0,0.0
18083340,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9950137734413148,0.293036550283432,0.2228763848543167,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9368900060653688,0.2056913822889328,0.1950372606515884,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9858207106590272,0.2392182499170303,0.1673790514469146,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9192031025886536,0.1957553029060363,0.1856978386640548,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8297389149665833,0.1439972221851349,0.6497342586517334,284.8636779785156,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4063720703125,284.8702087402344,1.0,0.3086928427219391,1.0,1.0,0.0,1.0,-1.7052017450332642,1.7051994800567627,2.354076286792406e-06,1.3073192834854126,0.8713340759277344,0.8713340759277344,0.0,34.88336944580078,49.0,40597.45703125,0.0,384.0455017089844,1.0,279.4559631347656,282.055908203125,296.2440185546875,298.93731689453125,293.1499938964844,293.1499938964844,279.75,39916.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921744585037231,1.0,0.0,0.0,3.725480794906616,3.725506067276001,9.261000855076418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.50439453125,0.0,1648.6837158203125,1895.4371337890625,0.0,2400.104248046875,0.9244616031646729,1.0,0.0,3.0,1.0,0.0
18083400,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9950137734413148,0.293036550283432,0.2228763848543167,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9368900060653688,0.2056913822889328,0.1950372606515884,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9858207106590272,0.2392182499170303,0.1673790514469146,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9192031025886536,0.1957553029060363,0.1856978386640548,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8297389149665833,0.1439972221851349,0.6497342586517334,284.8636779785156,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4063720703125,284.8702087402344,1.0,0.3086928427219391,1.0,1.0,0.0,1.0,-1.7052017450332642,1.7051994800567627,2.354076286792406e-06,1.3073192834854126,0.8713340759277344,0.8713340759277344,0.0,34.88336944580078,49.0,40597.45703125,0.0,384.0455017089844,1.0,279.4559631347656,282.055908203125,296.2440185546875,298.93731689453125,293.1499938964844,293.1499938964844,279.75,39916.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921744585037231,1.0,0.0,0.0,3.725480794906616,3.725506067276001,9.261000855076418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.50439453125,0.0,1648.6837158203125,1895.4371337890625,0.0,2400.104248046875,0.9244616031646729,1.0,0.0,3.0,1.0,0.0
18083460,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9979894161224364,0.2997996807098388,0.2373465448617935,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.920637547969818,0.2069775909185409,0.1961464881896972,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9728409647941588,0.2409179210662841,0.1684481501579284,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9037623405456544,0.1968513876199722,0.1866337209939956,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8170831799507141,0.1442744731903076,0.6506889462471008,285.0587158203125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41357421875,285.0599365234375,1.0,0.3146755993366241,1.0,1.0,0.0,1.0,-1.727435827255249,1.727433443069458,2.4144521830749e-06,1.3254766464233398,1.0,1.0,0.0,37.01683807373047,67.0,40539.92578125,0.0,402.86126708984375,1.0,279.7430114746094,282.269775390625,296.18701171875,298.7948608398437,293.1499938964844,293.1499938964844,279.45001220703125,33119.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805569767951965,1.0,0.0,0.0,3.8326241970062256,3.8326494693756095,9.80134586825443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.51416015625,0.0,1723.364013671875,1895.4371337890625,0.0,2295.142333984375,0.9440258741378784,1.0,0.0,3.0,1.0,0.0
18083520,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9979894161224364,0.2997996807098388,0.2373465448617935,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.920637547969818,0.2069775909185409,0.1961464881896972,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9728409647941588,0.2409179210662841,0.1684481501579284,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9037623405456544,0.1968513876199722,0.1866337209939956,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8170831799507141,0.1442744731903076,0.6506889462471008,285.0587158203125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41357421875,285.0599365234375,1.0,0.3146755993366241,1.0,1.0,0.0,1.0,-1.727435827255249,1.727433443069458,2.4144521830749e-06,1.3254766464233398,1.0,1.0,0.0,37.01683807373047,67.0,40539.92578125,0.0,402.86126708984375,1.0,279.7430114746094,282.269775390625,296.18701171875,298.7948608398437,293.1499938964844,293.1499938964844,279.45001220703125,33119.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805569767951965,1.0,0.0,0.0,3.8326241970062256,3.8326494693756095,9.80134586825443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.51416015625,0.0,1723.364013671875,1895.4371337890625,0.0,2295.142333984375,0.9440258741378784,1.0,0.0,3.0,1.0,0.0
18083580,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.2999969124794006,0.2692793905735016,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.884739339351654,0.2079690098762512,0.1974145472049713,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9348949193954468,0.2421753108501434,0.1696100383996963,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8697855472564697,0.1976722031831741,0.1877333223819732,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7857432961463928,0.1442101299762725,0.6520217061042786,284.9298400878906,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3900451660156,284.9353332519531,1.0,0.3267683684825897,1.0,1.0,0.0,1.0,-1.7715342044830322,1.7715317010879517,2.535578914830694e-06,1.3603999614715576,0.9465838670730592,0.9465838670730592,0.0,42.51879501342773,70.0,42030.609375,0.0,445.3706665039063,1.0,279.4557800292969,282.0697021484375,296.27508544921875,299.03253173828125,293.1499938964844,293.1499938964844,279.1499938964844,36189.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955722808837891,1.0,0.0,0.0,3.8401620388031006,3.840188026428223,9.839939139055789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.86181640625,0.0,1756.6982421875,1895.4371337890625,0.0,2431.0146484375,0.9479849338531494,1.0,0.0,3.0,1.0,0.0
18083640,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9990000128746032,0.2999969124794006,0.2692793905735016,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.884739339351654,0.2079690098762512,0.1974145472049713,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9348949193954468,0.2421753108501434,0.1696100383996963,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8697855472564697,0.1976722031831741,0.1877333223819732,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7857432961463928,0.1442101299762725,0.6520217061042786,284.9298400878906,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3900451660156,284.9353332519531,1.0,0.3267683684825897,1.0,1.0,0.0,1.0,-1.7715342044830322,1.7715317010879517,2.535578914830694e-06,1.3603999614715576,0.9465838670730592,0.9465838670730592,0.0,42.51879501342773,70.0,42030.609375,0.0,445.3706665039063,1.0,279.4557800292969,282.0697021484375,296.27508544921875,299.03253173828125,293.1499938964844,293.1499938964844,279.1499938964844,36189.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955722808837891,1.0,0.0,0.0,3.8401620388031006,3.840188026428223,9.839939139055789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.86181640625,0.0,1756.6982421875,1895.4371337890625,0.0,2431.0146484375,0.9479849338531494,1.0,0.0,3.0,1.0,0.0
18083700,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.974261999130249,0.2990928590297699,0.2697405815124511,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8572322726249695,0.2082573771476745,0.1979398727416992,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9022594094276428,0.2425558865070343,0.1700711250305175,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8433787226676941,0.1978821903467178,0.1881826072931289,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7605032920837402,0.1439107805490493,0.6519641280174255,284.8352355957031,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.37127685546875,284.8218994140625,1.0,0.3315739035606384,1.0,1.0,0.0,1.0,-1.7740931510925293,1.7740906476974487,2.5425260901101865e-06,1.3622773885726929,0.8665390610694885,0.8665390610694885,0.0,47.16383743286133,70.0,42684.84765625,0.0,460.8728637695313,1.0,279.1957092285156,281.8964233398437,296.3084716796875,299.1926574707031,293.1499938964844,293.1499938964844,279.1499938964844,39003.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058842420578003,1.0,0.0,0.0,3.791776418685913,3.791802406311035,9.59353656071471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.0771484375,0.0,1720.0452880859375,1895.4371337890625,0.0,2525.343994140625,0.9368396997451782,1.0,0.0,3.0,1.0,0.0
18083760,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9493916034698486,0.299483060836792,0.2696867287158966,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8373594880104065,0.2084482312202453,0.1983075439929962,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8799013495445251,0.2428238540887832,0.1703948676586151,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8242112398147583,0.197997972369194,0.1884791105985641,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.7420474886894226,0.1435118466615677,0.651095449924469,284.8554382324219,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3591003417969,284.866943359375,1.0,0.3357718586921692,1.0,1.0,0.0,1.0,-1.7739241123199463,1.7739216089248655,2.540962668717839e-06,1.3612980842590332,0.8401256203651428,0.8401256203651428,0.0,51.366397857666016,73.0,42305.51171875,0.0,473.5242004394531,1.0,279.1570129394531,281.9413146972656,296.2701721191406,299.0838623046875,293.1499938964844,293.1499938964844,279.45001220703125,42299.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088984489440918,1.0,0.0,0.0,3.622412204742432,3.622437000274658,8.755662861403835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.99365234375,0.0,1549.46826171875,1895.4371337890625,0.0,2553.052978515625,0.9041686058044434,1.0,0.0,3.0,1.0,0.0
18083820,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9180538058280944,0.303008109331131,0.2724199295043945,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8134953379631042,0.209411546587944,0.1993176341056823,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8533695936203003,0.2441209107637405,0.1713428944349289,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7995768189430237,0.1987848430871963,0.1893293410539627,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7196437120437622,0.1431881487369537,0.65021151304245,285.0262756347656,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3534851074219,285.02392578125,1.0,0.3430332243442535,1.0,1.0,0.0,1.0,-1.779510259628296,1.779507756233215,2.552508249209496e-06,1.362572193145752,0.9722269773483276,0.9722269773483276,0.0,57.92694091796875,76.0,42045.5,0.0,496.909912109375,1.0,279.4423217773437,282.126220703125,296.1896057128906,298.90203857421875,293.1499938964844,293.1499938964844,279.1499938964844,33116.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796872079372406,1.0,0.0,0.0,3.7455437183380127,3.745568037033081,9.36101628212782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.31396484375,0.0,1619.9444580078125,1895.4371337890625,0.0,2442.862060546875,0.924607753753662,1.0,0.0,3.0,1.0,0.0
18083880,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9180538058280944,0.303008109331131,0.2724199295043945,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8134953379631042,0.209411546587944,0.1993176341056823,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8533695936203003,0.2441209107637405,0.1713428944349289,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7995768189430237,0.1987848430871963,0.1893293410539627,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7196437120437622,0.1431881487369537,0.65021151304245,285.0262756347656,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3534851074219,285.02392578125,1.0,0.3430332243442535,1.0,1.0,0.0,1.0,-1.779510259628296,1.779507756233215,2.552508249209496e-06,1.362572193145752,0.9722269773483276,0.9722269773483276,0.0,57.92694091796875,76.0,42045.5,0.0,496.909912109375,1.0,279.4423217773437,282.126220703125,296.1896057128906,298.90203857421875,293.1499938964844,293.1499938964844,279.1499938964844,33116.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796872079372406,1.0,0.0,0.0,3.7455437183380127,3.745568037033081,9.36101628212782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.31396484375,0.0,1619.9444580078125,1895.4371337890625,0.0,2442.862060546875,0.924607753753662,1.0,0.0,3.0,1.0,0.0
18083940,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8992649912834167,0.3061950504779815,0.2756821811199188,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7960531711578369,0.2099814563989639,0.2002266198396682,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8361408710479736,0.2448477298021316,0.1721614152193069,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7819971442222595,0.1992010474205017,0.1900857239961624,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7028481364250183,0.1426840871572494,0.6494389772415161,284.8881530761719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.345703125,284.8948669433594,1.0,0.3491654992103576,1.0,1.0,0.0,1.0,-1.7854840755462646,1.7854814529418943,2.565256409070571e-06,1.3642131090164185,0.8648209571838379,0.8648209571838379,0.0,63.41243362426758,64.0,42567.5546875,0.0,517.423828125,1.0,279.1572570800781,281.94610595703125,296.25225830078125,299.0647888183594,293.1499938964844,293.1499938964844,279.45001220703125,39396.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078938126564026,1.0,0.0,0.0,3.643608331680298,3.643632888793945,8.858427804625535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1416015625,0.0,1551.4356689453125,1895.4371337890625,0.0,2543.811279296875,0.9062230587005616,1.0,0.0,3.0,1.0,0.0
