time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084000,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8992649912834167,0.3061950504779815,0.2756821811199188,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7960531711578369,0.2099814563989639,0.2002266198396682,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8361408710479736,0.2448477298021316,0.1721614152193069,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7819971442222595,0.1992010474205017,0.1900857239961624,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7028481364250183,0.1426840871572494,0.6494389772415161,284.8881530761719,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.345703125,284.8948669433594,1.0,0.3491654992103576,1.0,1.0,0.0,1.0,-1.7854840755462646,1.7854814529418943,2.565256409070571e-06,1.3642131090164185,0.8648209571838379,0.8648209571838379,0.0,63.41243362426758,64.0,42567.5546875,0.0,517.423828125,1.0,279.1572570800781,281.94610595703125,296.25225830078125,299.0647888183594,293.1499938964844,293.1499938964844,279.45001220703125,39396.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078938126564026,1.0,0.0,0.0,3.643608331680298,3.643632888793945,8.858427804625535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.1416015625,0.0,1551.4356689453125,1895.4371337890625,0.0,2543.811279296875,0.9062230587005616,1.0,0.0,3.0,1.0,0.0
18084060,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9033011198043824,0.310301274061203,0.2790694236755371,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.797229528427124,0.2108763009309768,0.2009261846542358,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8373894095420837,0.2460229843854904,0.1728427708148956,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7829816937446594,0.1999267637729644,0.190631702542305,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7024153470993042,0.1424396187067031,0.6477798819541931,285.0394287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34423828125,285.0364990234375,1.0,0.3492138385772705,1.0,1.0,0.0,1.0,-1.789870023727417,1.7898674011230469,2.575142843852518e-06,1.3658031225204468,0.9958625435829164,0.9958625435829164,0.0,63.38897705078125,52.0,42275.2109375,0.0,520.2274169921875,1.0,279.4425354003906,282.1200561523437,296.1895751953125,298.9144287109375,293.1499938964844,293.1499938964844,279.1499938964844,32545.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977920174598694,1.0,0.0,0.0,3.775993824005127,3.7760183811187744,9.513839813735104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.880859375,0.0,1651.17529296875,1895.4371337890625,0.0,2451.255615234375,0.9311643838882446,1.0,0.0,3.0,1.0,0.0
18084120,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9033011198043824,0.310301274061203,0.2790694236755371,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.797229528427124,0.2108763009309768,0.2009261846542358,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8373894095420837,0.2460229843854904,0.1728427708148956,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7829816937446594,0.1999267637729644,0.190631702542305,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7024153470993042,0.1424396187067031,0.6477798819541931,285.0394287109375,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34423828125,285.0364990234375,1.0,0.3492138385772705,1.0,1.0,0.0,1.0,-1.789870023727417,1.7898674011230469,2.575142843852518e-06,1.3658031225204468,0.9958625435829164,0.9958625435829164,0.0,63.38897705078125,52.0,42275.2109375,0.0,520.2274169921875,1.0,279.4425354003906,282.1200561523437,296.1895751953125,298.9144287109375,293.1499938964844,293.1499938964844,279.1499938964844,32545.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977920174598694,1.0,0.0,0.0,3.775993824005127,3.7760183811187744,9.513839813735104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.880859375,0.0,1651.17529296875,1895.4371337890625,0.0,2451.255615234375,0.9311643838882446,1.0,0.0,3.0,1.0,0.0
18084180,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9241602420806884,0.3135776817798614,0.2821261286735534,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8115457892417908,0.2114025950431823,0.2014176845550537,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8516018390655518,0.2466636449098587,0.1733234524726867,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7970510721206665,0.2003079354763031,0.1909781396389007,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.71384197473526,0.1419981569051742,0.6455347537994385,284.8797607421875,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3377685546875,284.8851623535156,1.0,0.3454641997814178,1.0,1.0,0.0,1.0,-1.792433261871338,1.7924306392669678,2.585454922154895e-06,1.3702147006988523,0.876552164554596,0.876552164554596,0.0,59.488014221191406,40.0,42791.2265625,0.0,510.00732421875,1.0,279.1569519042969,281.919921875,296.24884033203125,299.0780944824219,293.1499938964844,293.1499938964844,279.45001220703125,38983.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099969029426575,1.0,0.0,0.0,3.697576284408569,3.697601318359375,9.122787787418928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.0244140625,0.0,1609.364013671875,1895.4371337890625,0.0,2563.164794921875,0.9176687002182008,1.0,0.0,3.0,1.0,0.0
18084240,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9241602420806884,0.3135776817798614,0.2821261286735534,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8115457892417908,0.2114025950431823,0.2014176845550537,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8516018390655518,0.2466636449098587,0.1733234524726867,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7970510721206665,0.2003079354763031,0.1909781396389007,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.71384197473526,0.1419981569051742,0.6455347537994385,284.8797607421875,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3377685546875,284.8851623535156,1.0,0.3454641997814178,1.0,1.0,0.0,1.0,-1.792433261871338,1.7924306392669678,2.585454922154895e-06,1.3702147006988523,0.876552164554596,0.876552164554596,0.0,59.488014221191406,40.0,42791.2265625,0.0,510.00732421875,1.0,279.1569519042969,281.919921875,296.24884033203125,299.0780944824219,293.1499938964844,293.1499938964844,279.45001220703125,38983.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099969029426575,1.0,0.0,0.0,3.697576284408569,3.697601318359375,9.122787787418928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.0244140625,0.0,1609.364013671875,1895.4371337890625,0.0,2563.164794921875,0.9176687002182008,1.0,0.0,3.0,1.0,0.0
18084300,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9405809044837952,0.3155235350131988,0.2835248708724975,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8221990466117859,0.2117631286382675,0.2015360742807388,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8631891012191772,0.2471293807029724,0.1734558492898941,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8082207441329956,0.2005909085273742,0.1910284459590912,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7225611805915833,0.1418398171663284,0.6439205408096313,285.015869140625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.336181640625,285.0301208496094,1.0,0.3424952924251556,1.0,1.0,0.0,1.0,-1.7925351858139038,1.7925325632095337,2.587974677226157e-06,1.372010350227356,0.9635022878646852,0.9635022878646852,0.0,56.56807327270508,40.0,42234.44921875,0.0,501.1632385253906,1.0,279.4030456542969,282.10186767578125,296.17401123046875,298.86260986328125,293.1499938964844,293.1499938964844,279.45001220703125,34785.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026673793792725,1.0,0.0,0.0,3.72367787361145,3.7237024307250977,9.252039490093012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.1318359375,0.0,1607.4263916015625,1895.4371337890625,0.0,2495.837890625,0.9229812622070312,1.0,0.0,3.0,1.0,0.0
18084360,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9621649980545044,0.3177393078804016,0.2852948307991028,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8370214104652405,0.2122822254896164,0.2018262594938278,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8801078796386719,0.2477884888648986,0.1737617403268814,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.823101818561554,0.2010266631841659,0.1912416070699691,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7347946166992188,0.141813263297081,0.6428773403167725,285.0361328125,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3370361328125,285.0331115722656,1.0,0.3390383422374725,1.0,1.0,0.0,1.0,-1.7943789958953855,1.7943763732910156,2.5957335765269818e-06,1.3754254579544067,1.0,1.0,0.0,52.93769073486328,28.0,42391.328125,0.0,491.26654052734375,1.0,279.4433898925781,282.1026611328125,296.1781311035156,298.9129638671875,293.1499938964844,293.1499938964844,279.1499938964844,32796.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998751997947693,1.0,0.0,0.0,3.8125014305114746,3.81252646446228,9.698695748738828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.36376953125,0.0,1696.5513916015625,1895.4371337890625,0.0,2470.283935546875,0.939630687236786,1.0,0.0,3.0,1.0,0.0
18084420,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.3212553858757019,0.2850742638111114,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8749662041664124,0.2128063589334488,0.2021943032741546,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9239503145217896,0.2483973503112793,0.1741324514150619,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8591935634613037,0.2014129757881164,0.1914711743593216,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7661066055297852,0.1414273828268051,0.6403051018714905,284.8715515136719,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.33123779296875,284.8752136230469,1.0,0.3306194245815277,1.0,1.0,0.0,1.0,-1.788947582244873,1.788944959640503,2.585195261417539e-06,1.3747977018356323,0.8793473243713379,0.8793473243713379,0.0,45.50707244873047,25.0,42790.68359375,0.0,466.0025024414063,1.0,279.15606689453125,281.8970642089844,296.2345275878906,299.0694580078125,293.1499938964844,293.1499938964844,279.45001220703125,39117.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811706006526947,1.0,0.0,0.0,3.729591846466065,3.729617357254028,9.28145198031416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.67724609375,0.0,1647.369384765625,1895.4371337890625,0.0,2578.912841796875,0.924875259399414,1.0,0.0,3.0,1.0,0.0
18084480,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.3212553858757019,0.2850742638111114,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8749662041664124,0.2128063589334488,0.2021943032741546,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9239503145217896,0.2483973503112793,0.1741324514150619,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8591935634613037,0.2014129757881164,0.1914711743593216,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7661066055297852,0.1414273828268051,0.6403051018714905,284.8715515136719,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.33123779296875,284.8752136230469,1.0,0.3306194245815277,1.0,1.0,0.0,1.0,-1.788947582244873,1.788944959640503,2.585195261417539e-06,1.3747977018356323,0.8793473243713379,0.8793473243713379,0.0,45.50707244873047,25.0,42790.68359375,0.0,466.0025024414063,1.0,279.15606689453125,281.8970642089844,296.2345275878906,299.0694580078125,293.1499938964844,293.1499938964844,279.45001220703125,39117.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811706006526947,1.0,0.0,0.0,3.729591846466065,3.729617357254028,9.28145198031416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.67724609375,0.0,1647.369384765625,1895.4371337890625,0.0,2578.912841796875,0.924875259399414,1.0,0.0,3.0,1.0,0.0
18084540,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.3298963904380798,0.2617350220680237,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.901513695716858,0.2135687917470932,0.2026346623897552,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9552454352378844,0.2493543773889541,0.1745622009038925,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8846343159675598,0.2020233124494552,0.1917744129896164,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7877091765403748,0.141258031129837,0.6382513642311096,285.0023193359375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.349609375,284.99688720703125,1.0,0.3228018879890442,1.0,1.0,0.0,1.0,-1.7631264925003052,1.7631239891052246,2.512972059776075e-06,1.3543384075164795,0.9769509434700012,0.9769509434700012,0.0,41.14995956420898,43.0,41804.21484375,0.0,436.126220703125,1.0,279.443603515625,282.07080078125,296.1534423828125,298.8658142089844,293.1499938964844,293.1499938964844,279.1499938964844,33730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79969322681427,1.0,0.0,0.0,3.8069510459899902,3.806976318359375,9.670476401879569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.5205078125,0.0,1697.18505859375,1895.4371337890625,0.0,2468.620361328125,0.9388611912727356,1.0,0.0,3.0,1.0,0.0
18084600,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.3298963904380798,0.2617350220680237,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.901513695716858,0.2135687917470932,0.2026346623897552,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9552454352378844,0.2493543773889541,0.1745622009038925,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8846343159675598,0.2020233124494552,0.1917744129896164,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7877091765403748,0.141258031129837,0.6382513642311096,285.0023193359375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.349609375,284.99688720703125,1.0,0.3228018879890442,1.0,1.0,0.0,1.0,-1.7631264925003052,1.7631239891052246,2.512972059776075e-06,1.3543384075164795,0.9769509434700012,0.9769509434700012,0.0,41.14995956420898,43.0,41804.21484375,0.0,436.126220703125,1.0,279.443603515625,282.07080078125,296.1534423828125,298.8658142089844,293.1499938964844,293.1499938964844,279.1499938964844,33730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79969322681427,1.0,0.0,0.0,3.8069510459899902,3.806976318359375,9.670476401879569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.5205078125,0.0,1697.18505859375,1895.4371337890625,0.0,2468.620361328125,0.9388611912727356,1.0,0.0,3.0,1.0,0.0
18084660,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3387574851512909,0.2621752917766571,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9018455147743224,0.2140188068151474,0.2031871229410171,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9556087851524352,0.2498523741960525,0.1750362813472747,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8847982883453369,0.2023413330316543,0.1921956688165664,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7870097756385803,0.14106285572052,0.6376518607139587,284.8706970214844,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3717346191406,284.88092041015625,1.0,0.3238637745380401,1.0,1.0,0.0,1.0,-1.764649510383606,1.7646470069885254,2.5162451038340805e-06,1.3548028469085691,0.8534936904907227,0.8534936904907227,0.0,41.23027420043945,61.0,42038.59765625,0.0,437.2914733886719,1.0,279.1570739746094,281.912353515625,296.2007141113281,298.9827575683594,293.1499938964844,293.1499938964844,279.45001220703125,40923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078325986862183,1.0,0.0,0.0,3.639273881912232,3.639298677444458,8.837364475766663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.0234375,0.0,1558.0001220703125,1895.4371337890625,0.0,2543.248046875,0.9066486358642578,1.0,0.0,3.0,1.0,0.0
18084720,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3387574851512909,0.2621752917766571,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9018455147743224,0.2140188068151474,0.2031871229410171,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9556087851524352,0.2498523741960525,0.1750362813472747,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8847982883453369,0.2023413330316543,0.1921956688165664,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7870097756385803,0.14106285572052,0.6376518607139587,284.8706970214844,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3717346191406,284.88092041015625,1.0,0.3238637745380401,1.0,1.0,0.0,1.0,-1.764649510383606,1.7646470069885254,2.5162451038340805e-06,1.3548028469085691,0.8534936904907227,0.8534936904907227,0.0,41.23027420043945,61.0,42038.59765625,0.0,437.2914733886719,1.0,279.1570739746094,281.912353515625,296.2007141113281,298.9827575683594,293.1499938964844,293.1499938964844,279.45001220703125,40923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078325986862183,1.0,0.0,0.0,3.639273881912232,3.639298677444458,8.837364475766663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.0234375,0.0,1558.0001220703125,1895.4371337890625,0.0,2543.248046875,0.9066486358642578,1.0,0.0,3.0,1.0,0.0
18084780,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.3434450030326843,0.2820303738117218,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8808420896530151,0.2149426192045211,0.2040189504623413,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9311938881874084,0.2509859502315521,0.1757616698741912,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8643518090248108,0.2031078040599823,0.1928872466087341,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7679996490478516,0.1411422044038772,0.6381641030311584,285.05596923828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3755187988281,285.0558776855469,1.0,0.3317940533161163,1.0,1.0,0.0,1.0,-1.7917886972427368,1.7917860746383667,2.590358008092153e-06,1.374861478805542,1.0,1.0,0.0,44.99742889404297,64.0,42137.0625,0.0,465.3904418945313,1.0,279.4425354003906,282.1055603027344,296.1420288085937,298.8470458984375,293.1499938964844,293.1499938964844,279.1499938964844,32407.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963418364524841,1.0,0.0,0.0,3.781617403030396,3.781642198562622,9.54219899540476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.89794921875,0.0,1656.7374267578125,1895.4371337890625,0.0,2438.02734375,0.9324325323104858,1.0,0.0,3.0,1.0,0.0
18084840,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.3434450030326843,0.2820303738117218,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8808420896530151,0.2149426192045211,0.2040189504623413,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9311938881874084,0.2509859502315521,0.1757616698741912,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8643518090248108,0.2031078040599823,0.1928872466087341,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7679996490478516,0.1411422044038772,0.6381641030311584,285.05596923828125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3755187988281,285.0558776855469,1.0,0.3317940533161163,1.0,1.0,0.0,1.0,-1.7917886972427368,1.7917860746383667,2.590358008092153e-06,1.374861478805542,1.0,1.0,0.0,44.99742889404297,64.0,42137.0625,0.0,465.3904418945313,1.0,279.4425354003906,282.1055603027344,296.1420288085937,298.8470458984375,293.1499938964844,293.1499938964844,279.1499938964844,32407.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963418364524841,1.0,0.0,0.0,3.781617403030396,3.781642198562622,9.54219899540476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.89794921875,0.0,1656.7374267578125,1895.4371337890625,0.0,2438.02734375,0.9324325323104858,1.0,0.0,3.0,1.0,0.0
18084900,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.3438767790794372,0.2919176816940307,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.871355414390564,0.215303897857666,0.2045254558324813,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.919680118560791,0.2513905465602875,0.1761959791183471,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8552330136299133,0.2033975273370742,0.1933206617832183,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7594184279441833,0.1410618871450424,0.6385388374328613,284.9377746582031,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3665771484375,284.9212951660156,1.0,0.3354993760585785,1.0,1.0,0.0,1.0,-1.8057703971862795,1.8057677745819087,2.6308835003874265e-06,1.3865896463394165,0.9461017847061156,0.9461017847061156,0.0,47.01830673217773,64.0,43125.39453125,0.0,480.42095947265625,1.0,279.1942749023437,281.91192626953125,296.21942138671875,299.0893249511719,293.1499938964844,293.1499938964844,279.1499938964844,34226.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055546283721924,1.0,0.0,0.0,3.81557846069336,3.815603733062744,9.71435611063498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.88037109375,0.0,1711.432373046875,1895.4371337890625,0.0,2522.317626953125,0.9400749206542968,1.0,0.0,3.0,1.0,0.0
18084960,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.3435384333133697,0.3017446398735046,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8621864318847656,0.215458258986473,0.2048153430223465,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9086671471595764,0.2515266835689544,0.1764122992753982,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8464655876159668,0.2034903317689895,0.1935490369796753,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7510823011398315,0.1407810449600219,0.6379878520965576,284.9081115722656,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3526916503906,284.9125061035156,1.0,0.3390920460224151,1.0,1.0,0.0,1.0,-1.8177915811538696,1.8177889585494995,2.66506594925886e-06,1.3959497213363647,0.9132237434387208,0.9132237434387208,0.0,49.020301818847656,67.0,43220.25390625,0.0,494.3382873535156,1.0,279.1563415527344,281.8963623046875,296.2147827148437,299.0586242675781,293.1499938964844,293.1499938964844,278.8500061035156,37072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81082683801651,1.0,0.0,0.0,3.767399072647095,3.76742434501648,9.470578561376896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.189453125,0.0,1676.024169921875,1895.4371337890625,0.0,2570.809814453125,0.932036817073822,1.0,0.0,3.0,1.0,0.0
18085020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9862253665924072,0.3428188264369964,0.3087294995784759,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8414009809494019,0.2155831605195999,0.2051650136709213,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.885114312171936,0.2516064047813415,0.1766428798437118,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8265562653541565,0.2035110741853714,0.1937988549470901,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7323976755142212,0.1400683671236038,0.6359907388687134,284.85015869140625,284.95001220703125,296.04229736328125,293.1586303710937,296.04119873046875,297.32720947265625,284.8630065917969,1.0,0.3446817696094513,1.0,1.0,0.0,1.0,-1.8255316019058228,1.825528860092163,2.687598453121609e-06,1.402263879776001,0.8202487826347351,0.8202487826347351,0.0,53.70863723754883,67.0,43453.8359375,0.0,513.7437133789062,1.0,278.8621520996094,281.787353515625,296.2066955566406,299.10369873046875,293.1499938964844,293.1499938964844,278.8500061035156,43157.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220292329788208,1.0,0.0,0.0,3.540463924407959,3.540488243103028,8.363992947124643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.18310546875,0.0,1466.631103515625,1895.4371337890625,0.0,2674.37890625,0.8865262866020203,1.0,0.0,3.0,1.0,0.0
18085080,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9827932119369508,0.3429974615573883,0.3087622821331024,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8381809592247009,0.2156127542257309,0.2052077203989029,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8814277052879333,0.2516379952430725,0.1766705214977264,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8234183192253113,0.2035255432128906,0.1938283294439315,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7294962406158447,0.1399745345115661,0.6356742978096008,284.8708190917969,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.32525634765625,284.88104248046875,1.0,0.3453132808208465,1.0,1.0,0.0,1.0,-1.8245728015899656,1.8245700597763064,2.6850061658478808e-06,1.4016352891921997,0.827146589756012,0.827146589756012,0.0,54.47956466674805,70.0,43431.6875,0.0,515.7115478515625,1.0,278.8581237792969,281.8001708984375,296.1942749023437,299.0790710449219,293.1499938964844,293.1499938964844,279.1499938964844,42195.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218625783920288,1.0,0.0,0.0,3.522467851638794,3.522491693496704,8.27918142931594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.955078125,0.0,1440.59619140625,1895.4371337890625,0.0,2672.83349609375,0.8826799988746643,1.0,0.0,3.0,1.0,0.0
18085140,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9641069769859314,0.3462963700294494,0.3111781477928161,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8212673664093018,0.2162916809320449,0.2058885991573333,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8622035980224609,0.2524434328079223,0.1772342175245285,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8061500191688538,0.2040573358535766,0.1943772584199905,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7132537364959717,0.1395385414361953,0.6340226531028748,285.0177001953125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3228759765625,285.0141906738281,1.0,0.3504515290260315,1.0,1.0,0.0,1.0,-1.82763934135437,1.82763671875,2.694987415452488e-06,1.404903769493103,0.9435269832611084,0.9435269832611084,0.0,59.33244323730469,73.0,43133.40234375,0.0,532.8497314453125,1.0,279.1422119140625,281.9649963378906,296.1121826171875,298.8927917480469,293.1499938964844,293.1499938964844,278.8500061035156,33033.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094085454940796,1.0,0.0,0.0,3.654632806777954,3.654656410217285,8.912115276871191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.56494140625,0.0,1516.107177734375,1895.4371337890625,0.0,2557.74755859375,0.9041382670402528,1.0,0.0,3.0,1.0,0.0
18085200,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9641069769859314,0.3462963700294494,0.3111781477928161,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8212673664093018,0.2162916809320449,0.2058885991573333,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8622035980224609,0.2524434328079223,0.1772342175245285,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8061500191688538,0.2040573358535766,0.1943772584199905,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7132537364959717,0.1395385414361953,0.6340226531028748,285.0177001953125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3228759765625,285.0141906738281,1.0,0.3504515290260315,1.0,1.0,0.0,1.0,-1.82763934135437,1.82763671875,2.694987415452488e-06,1.404903769493103,0.9435269832611084,0.9435269832611084,0.0,59.33244323730469,73.0,43133.40234375,0.0,532.8497314453125,1.0,279.1422119140625,281.9649963378906,296.1121826171875,298.8927917480469,293.1499938964844,293.1499938964844,278.8500061035156,33033.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094085454940796,1.0,0.0,0.0,3.654632806777954,3.654656410217285,8.912115276871191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.56494140625,0.0,1516.107177734375,1895.4371337890625,0.0,2557.74755859375,0.9041382670402528,1.0,0.0,3.0,1.0,0.0
18085260,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.948702335357666,0.3491950333118438,0.3141370713710785,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8076818585395813,0.2165676802396774,0.2064651399850845,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8476375341415405,0.2526642978191376,0.1776587814092636,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7918061017990112,0.2042102515697479,0.1948302388191223,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6991908550262451,0.1389185190200805,0.632470428943634,284.8954772949219,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3185119628906,284.9031066894531,1.0,0.3550305366516113,1.0,1.0,0.0,1.0,-1.831076741218567,1.8310739994049072,2.7020710149372462e-06,1.4054913520812988,0.8427782654762268,0.8427782654762268,0.0,63.6308822631836,61.0,43487.71484375,0.0,548.5671997070312,1.0,278.8580627441406,281.80419921875,296.16754150390625,299.0387878417969,293.1499938964844,293.1499938964844,279.1499938964844,39793.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819318950176239,1.0,0.0,0.0,3.5241074562072754,3.5241310596466064,8.286889965347655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.6376953125,0.0,1424.9671630859375,1895.4371337890625,0.0,2649.260986328125,0.8804088830947876,1.0,0.0,3.0,1.0,0.0
18085320,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.948702335357666,0.3491950333118438,0.3141370713710785,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8076818585395813,0.2165676802396774,0.2064651399850845,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8476375341415405,0.2526642978191376,0.1776587814092636,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7918061017990112,0.2042102515697479,0.1948302388191223,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6991908550262451,0.1389185190200805,0.632470428943634,284.8954772949219,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3185119628906,284.9031066894531,1.0,0.3550305366516113,1.0,1.0,0.0,1.0,-1.831076741218567,1.8310739994049072,2.7020710149372462e-06,1.4054913520812988,0.8427782654762268,0.8427782654762268,0.0,63.6308822631836,61.0,43487.71484375,0.0,548.5671997070312,1.0,278.8580627441406,281.80419921875,296.16754150390625,299.0387878417969,293.1499938964844,293.1499938964844,279.1499938964844,39793.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819318950176239,1.0,0.0,0.0,3.5241074562072754,3.5241310596466064,8.286889965347655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.6376953125,0.0,1424.9671630859375,1895.4371337890625,0.0,2649.260986328125,0.8804088830947876,1.0,0.0,3.0,1.0,0.0
18085380,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9559552669525146,0.3531271517276764,0.3173364698886871,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8111158609390259,0.217200368642807,0.2068906128406524,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8510928153991699,0.2533661425113678,0.1779928356409073,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7951536178588867,0.2046988010406494,0.1951266825199127,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7009724378585815,0.1385630965232849,0.6302053928375244,285.0254821777344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3212890625,285.02166748046875,1.0,0.3539690375328064,1.0,1.0,0.0,1.0,-1.8334627151489256,1.833460092544556,2.703738573472947e-06,1.4034688472747805,0.9585061073303224,0.9585061073303224,0.0,62.69086456298828,49.0,43220.4375,0.0,547.2642211914062,1.0,279.1416931152344,281.95654296875,296.1047668457031,298.88824462890625,293.1499938964844,293.1499938964844,278.8500061035156,32457.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088862299919128,1.0,0.0,0.0,3.67242169380188,3.672445297241211,8.999085707728227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.1142578125,0.0,1531.5914306640625,1895.4371337890625,0.0,2552.940673828125,0.9075770378112792,1.0,0.0,3.0,1.0,0.0
18085440,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9559552669525146,0.3531271517276764,0.3173364698886871,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8111158609390259,0.217200368642807,0.2068906128406524,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8510928153991699,0.2533661425113678,0.1779928356409073,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7951536178588867,0.2046988010406494,0.1951266825199127,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7009724378585815,0.1385630965232849,0.6302053928375244,285.0254821777344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3212890625,285.02166748046875,1.0,0.3539690375328064,1.0,1.0,0.0,1.0,-1.8334627151489256,1.833460092544556,2.703738573472947e-06,1.4034688472747805,0.9585061073303224,0.9585061073303224,0.0,62.69086456298828,49.0,43220.4375,0.0,547.2642211914062,1.0,279.1416931152344,281.95654296875,296.1047668457031,298.88824462890625,293.1499938964844,293.1499938964844,278.8500061035156,32457.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088862299919128,1.0,0.0,0.0,3.67242169380188,3.672445297241211,8.999085707728227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.1142578125,0.0,1531.5914306640625,1895.4371337890625,0.0,2552.940673828125,0.9075770378112792,1.0,0.0,3.0,1.0,0.0
18085500,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9659940600395204,0.3547428548336029,0.3189355432987213,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8179346919059753,0.2174030691385269,0.2071022391319275,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8583381772041321,0.2535394728183746,0.1781579852104187,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8022351861000061,0.2048374861478805,0.1952721774578094,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7067752480506897,0.1383400410413742,0.6291120052337646,284.8923034667969,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3206787109375,284.8768310546875,1.0,0.3520795106887817,1.0,1.0,0.0,1.0,-1.8346985578536987,1.834695816040039,2.7051860342908185e-06,1.402854561805725,0.8764712810516357,0.8764712810516357,0.0,60.69292449951172,49.0,43874.375,0.0,541.8665771484375,1.0,278.8968811035156,281.76544189453125,296.1729431152344,299.1036682128906,293.1499938964844,293.1499938964844,278.8500061035156,35893.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816879153251648,1.0,0.0,0.0,3.673527240753174,3.673551321029663,9.004504022414039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.36181640625,0.0,1558.698486328125,1895.4371337890625,0.0,2626.68115234375,0.9083758592605592,1.0,0.0,3.0,1.0,0.0
18085560,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9775117635726928,0.3561125099658966,0.320111483335495,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8264945149421692,0.217462733387947,0.2071006596088409,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8678041696548462,0.253527969121933,0.1781141459941864,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.811209499835968,0.2048398852348327,0.1952149718999862,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7141736745834351,0.1380146890878677,0.6273355484008789,284.88690185546875,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3178100585937,284.8938293457031,1.0,0.3494081199169159,1.0,1.0,0.0,1.0,-1.833855390548706,1.8338526487350464,2.701269522731309e-06,1.4010839462280271,0.8478116393089294,0.8478116393089294,0.0,58.16090774536133,37.0,43575.37109375,0.0,533.3873291015625,1.0,278.857666015625,281.78143310546875,296.1597900390625,299.038330078125,293.1499938964844,293.1499938964844,279.1499938964844,39564.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200047612190247,1.0,0.0,0.0,3.557586669921875,3.557610273361206,8.445089179076604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.29052734375,0.0,1458.7606201171875,1895.4371337890625,0.0,2655.61328125,0.8874261379241943,1.0,0.0,3.0,1.0,0.0
18085620,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.3604094684123993,0.3204184174537658,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8488742113113403,0.2181133180856704,0.2073590457439422,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8931712508201599,0.2542095482349396,0.1782962083816528,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8330215811729431,0.2053452879190445,0.1953443586826324,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.732164204120636,0.1377283185720443,0.6245463490486145,285.0190734863281,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3213195800781,285.01251220703125,1.0,0.3420513570308685,1.0,1.0,0.0,1.0,-1.8226438760757449,1.8226412534713743,2.670083631528541e-06,1.3930743932724,0.960780143737793,0.960780143737793,0.0,52.37882232666016,25.0,43094.921875,0.0,510.3985290527344,1.0,279.14190673828125,281.9363708496094,296.09344482421875,298.8782043457031,293.1499938964844,293.1499938964844,278.8500061035156,32637.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095847964286804,1.0,0.0,0.0,3.6940624713897705,3.6940863132476807,9.105457934310834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.142578125,0.0,1557.281005859375,1895.4371337890625,0.0,2559.3701171875,0.9125668406486512,1.0,0.0,3.0,1.0,0.0
18085680,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.3604094684123993,0.3204184174537658,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8488742113113403,0.2181133180856704,0.2073590457439422,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8931712508201599,0.2542095482349396,0.1782962083816528,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8330215811729431,0.2053452879190445,0.1953443586826324,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.732164204120636,0.1377283185720443,0.6245463490486145,285.0190734863281,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3213195800781,285.01251220703125,1.0,0.3420513570308685,1.0,1.0,0.0,1.0,-1.8226438760757449,1.8226412534713743,2.670083631528541e-06,1.3930743932724,0.960780143737793,0.960780143737793,0.0,52.37882232666016,25.0,43094.921875,0.0,510.3985290527344,1.0,279.14190673828125,281.9363708496094,296.09344482421875,298.8782043457031,293.1499938964844,293.1499938964844,278.8500061035156,32637.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095847964286804,1.0,0.0,0.0,3.6940624713897705,3.6940863132476807,9.105457934310834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.142578125,0.0,1557.281005859375,1895.4371337890625,0.0,2559.3701171875,0.9125668406486512,1.0,0.0,3.0,1.0,0.0
18085740,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.3687340915203094,0.2903459370136261,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8772023916244507,0.2183151245117187,0.2074911743402481,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9259212017059326,0.2542564868927002,0.178325667977333,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.859688937664032,0.2054251432418823,0.1953538358211517,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7541744112968445,0.1372580677270889,0.6217542290687561,284.858642578125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3448181152344,284.8659362792969,1.0,0.3317531645298004,1.0,1.0,0.0,1.0,-1.7923277616500854,1.792325139045715,2.5861286303552333e-06,1.370877742767334,0.8198782801628113,0.8198782801628113,0.0,46.29317092895508,28.0,42686.5703125,0.0,469.6691284179688,1.0,278.8577880859375,281.7660827636719,296.1377258300781,298.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,41871.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184846639633179,1.0,0.0,0.0,3.50224232673645,3.502265930175781,8.184377975339885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.74658203125,0.0,1417.0604248046875,1895.4371337890625,0.0,2641.53662109375,0.876721978187561,1.0,0.0,3.0,1.0,0.0
18085800,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.3687340915203094,0.2903459370136261,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8772023916244507,0.2183151245117187,0.2074911743402481,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9259212017059326,0.2542564868927002,0.178325667977333,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.859688937664032,0.2054251432418823,0.1953538358211517,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7541744112968445,0.1372580677270889,0.6217542290687561,284.858642578125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3448181152344,284.8659362792969,1.0,0.3317531645298004,1.0,1.0,0.0,1.0,-1.7923277616500854,1.792325139045715,2.5861286303552333e-06,1.370877742767334,0.8198782801628113,0.8198782801628113,0.0,46.29317092895508,28.0,42686.5703125,0.0,469.6691284179688,1.0,278.8577880859375,281.7660827636719,296.1377258300781,298.9781494140625,293.1499938964844,293.1499938964844,279.1499938964844,41871.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184846639633179,1.0,0.0,0.0,3.50224232673645,3.502265930175781,8.184377975339885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.74658203125,0.0,1417.0604248046875,1895.4371337890625,0.0,2641.53662109375,0.876721978187561,1.0,0.0,3.0,1.0,0.0
