time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085860,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.3814204037189483,0.270009696483612,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8997184634208679,0.2189386188983917,0.2077908217906952,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.952282190322876,0.2548671960830688,0.1785059571266174,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.881144106388092,0.2058970928192138,0.1955199092626571,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7719572186470032,0.1372624933719635,0.6203814148902893,284.9819030761719,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3944396972656,284.9773254394531,1.0,0.3247884213924408,1.0,1.0,0.0,1.0,-1.767024278640747,1.767021656036377,2.519239842513344e-06,1.3538793325424194,0.9055325984954834,0.9055325984954834,0.0,42.43264389038086,46.0,41827.37109375,0.0,442.33831787109375,1.0,279.1412353515625,281.9273986816406,296.0629577636719,298.771484375,293.1499938964844,293.1499938964844,278.8500061035156,34112.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80303955078125,1.0,0.0,0.0,3.5892493724823,3.5892724990844727,8.596082352596568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.1474609375,0.0,1452.740478515625,1895.4371337890625,0.0,2499.247802734375,0.8898724317550659,1.0,0.0,3.0,1.0,0.0
18085920,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.3814204037189483,0.270009696483612,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8997184634208679,0.2189386188983917,0.2077908217906952,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.952282190322876,0.2548671960830688,0.1785059571266174,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.881144106388092,0.2058970928192138,0.1955199092626571,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7719572186470032,0.1372624933719635,0.6203814148902893,284.9819030761719,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3944396972656,284.9773254394531,1.0,0.3247884213924408,1.0,1.0,0.0,1.0,-1.767024278640747,1.767021656036377,2.519239842513344e-06,1.3538793325424194,0.9055325984954834,0.9055325984954834,0.0,42.43264389038086,46.0,41827.37109375,0.0,442.33831787109375,1.0,279.1412353515625,281.9273986816406,296.0629577636719,298.771484375,293.1499938964844,293.1499938964844,278.8500061035156,34112.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80303955078125,1.0,0.0,0.0,3.5892493724823,3.5892724990844727,8.596082352596568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.1474609375,0.0,1452.740478515625,1895.4371337890625,0.0,2499.247802734375,0.8898724317550659,1.0,0.0,3.0,1.0,0.0
18085980,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.3915953040122986,0.2720158100128174,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8981075286865234,0.2193118780851364,0.2082459330558776,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9502033591270448,0.2550866901874542,0.1787628680467605,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8794145584106445,0.206129178404808,0.1958388388156891,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7701302170753479,0.1372477412223816,0.6206073760986328,284.9033203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.429443359375,284.91424560546875,1.0,0.3264866173267364,1.0,1.0,0.0,1.0,-1.770921230316162,1.7709187269210815,2.533008455429808e-06,1.3592454195022583,0.8196536302566528,0.8196536302566528,0.0,42.90684509277344,64.0,41996.95703125,0.0,446.14349365234375,1.0,278.8589782714844,281.81768798828125,296.12237548828125,298.8948059082031,293.1499938964844,293.1499938964844,279.1499938964844,40663.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090317249298096,1.0,0.0,0.0,3.3888862133026123,3.388908624649048,7.663149403924763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.904296875,0.0,1294.00634765625,1895.4371337890625,0.0,2554.279296875,0.8522458076477051,1.0,0.0,3.0,1.0,0.0
18086040,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.3915953040122986,0.2720158100128174,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8981075286865234,0.2193118780851364,0.2082459330558776,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9502033591270448,0.2550866901874542,0.1787628680467605,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8794145584106445,0.206129178404808,0.1958388388156891,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7701302170753479,0.1372477412223816,0.6206073760986328,284.9033203125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.429443359375,284.91424560546875,1.0,0.3264866173267364,1.0,1.0,0.0,1.0,-1.770921230316162,1.7709187269210815,2.533008455429808e-06,1.3592454195022583,0.8196536302566528,0.8196536302566528,0.0,42.90684509277344,64.0,41996.95703125,0.0,446.14349365234375,1.0,278.8589782714844,281.81768798828125,296.12237548828125,298.8948059082031,293.1499938964844,293.1499938964844,279.1499938964844,40663.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090317249298096,1.0,0.0,0.0,3.3888862133026123,3.388908624649048,7.663149403924763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.904296875,0.0,1294.00634765625,1895.4371337890625,0.0,2554.279296875,0.8522458076477051,1.0,0.0,3.0,1.0,0.0
18086100,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.3949979841709137,0.2805238664150238,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8890916705131531,0.2196824997663498,0.2085403352975845,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9396125078201294,0.2554377317428589,0.1789418011903762,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8706346154212952,0.206413060426712,0.1960595101118087,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7623840570449829,0.137313574552536,0.6209136843681335,285.03173828125,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.43505859375,285.0443420410156,1.0,0.3299408853054046,1.0,1.0,0.0,1.0,-1.782330870628357,1.7823283672332764,2.5657177502580453e-06,1.368898868560791,0.9096145033836364,0.9096145033836364,0.0,44.57506942749024,64.0,41843.4765625,0.0,458.2090759277344,1.0,279.09619140625,281.9718017578125,296.0631408691406,298.71270751953125,293.1499938964844,293.1499938964844,279.1499938964844,33918.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005990386009216,1.0,0.0,0.0,3.46391224861145,3.4639339447021484,8.0062113738677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.07568359375,0.0,1321.042236328125,1895.4371337890625,0.0,2476.903076171875,0.8645259737968445,1.0,0.0,3.0,1.0,0.0
18086160,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9990000128746032,0.3971873819828033,0.2926489114761352,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8770655393600464,0.2201599925756454,0.2090407907962799,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9250529408454896,0.2559098899364471,0.1793077886104583,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8590707182884216,0.2067959159612655,0.1964733451604843,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7522379755973816,0.1374072730541229,0.6217201948165894,285.0484313964844,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.432373046875,285.0462341308594,1.0,0.3348992764949798,1.0,1.0,0.0,1.0,-1.7993898391723633,1.7993872165679932,2.614108325360576e-06,1.3825809955596924,0.9534683227539062,0.9534683227539062,0.0,47.02853012084961,82.0,42345.92578125,0.0,476.3924255371094,1.0,279.1412658691406,281.9663391113281,296.08282470703125,298.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,31438.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978558540344238,1.0,0.0,0.0,3.584878444671631,3.584901094436645,8.575158858548093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.88330078125,0.0,1428.4000244140625,1895.4371337890625,0.0,2451.838134765625,0.8874393701553345,1.0,0.0,3.0,1.0,0.0
18086220,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.3964521288871765,0.3275224864482879,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8461723923683167,0.2205946445465088,0.2098560929298401,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8890348672866821,0.2561259269714355,0.179799199104309,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8296993970870972,0.2070638835430145,0.1971256136894226,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7263630032539368,0.1370455175638198,0.6221302151679993,284.9306030273437,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.39471435546875,284.9380187988281,1.0,0.3484755754470825,1.0,1.0,0.0,1.0,-1.844100832939148,1.8440980911254885,2.7418295758252498e-06,1.4172006845474243,0.880600094795227,0.880600094795227,0.0,54.45570373535156,85.0,43735.6328125,0.0,528.713623046875,1.0,278.8581848144531,281.7841491699219,296.1703186035156,299.0328063964844,293.1499938964844,293.1499938964844,279.1499938964844,36695.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129047751426697,1.0,0.0,0.0,3.5700974464416504,3.5701208114624023,8.504591164637532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.54296875,0.0,1451.170166015625,1895.4371337890625,0.0,2589.96875,0.8881850242614746,1.0,0.0,3.0,1.0,0.0
18086280,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9990000128746032,0.3964521288871765,0.3275224864482879,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8461723923683167,0.2205946445465088,0.2098560929298401,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8890348672866821,0.2561259269714355,0.179799199104309,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8296993970870972,0.2070638835430145,0.1971256136894226,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7263630032539368,0.1370455175638198,0.6221302151679993,284.9306030273437,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.39471435546875,284.9380187988281,1.0,0.3484755754470825,1.0,1.0,0.0,1.0,-1.844100832939148,1.8440980911254885,2.7418295758252498e-06,1.4172006845474243,0.880600094795227,0.880600094795227,0.0,54.45570373535156,85.0,43735.6328125,0.0,528.713623046875,1.0,278.8581848144531,281.7841491699219,296.1703186035156,299.0328063964844,293.1499938964844,293.1499938964844,279.1499938964844,36695.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129047751426697,1.0,0.0,0.0,3.5700974464416504,3.5701208114624023,8.504591164637532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.54296875,0.0,1451.170166015625,1895.4371337890625,0.0,2589.96875,0.8881850242614746,1.0,0.0,3.0,1.0,0.0
18086340,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9962387084960938,0.3930379152297973,0.3545897305011749,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8223278522491455,0.2213115394115448,0.2106707543134689,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8617125153541565,0.256728857755661,0.1802920997142791,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8057236671447754,0.2075833976268768,0.1977643072605133,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7035819888114929,0.1365527212619781,0.6210739612579346,285.0913391113281,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3414306640625,285.09051513671875,1.0,0.3597604930400848,1.0,1.0,0.0,1.0,-1.8784358501434328,1.878432989120484,2.841961304511642e-06,1.4435007572174072,1.0,1.0,0.0,61.91352462768555,88.0,44115.1640625,0.0,575.8948974609375,1.0,279.1422424316406,281.9517822265625,296.12646484375,298.9520263671875,293.1499938964844,293.1499938964844,278.8500061035156,31766.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091323971748352,1.0,0.0,0.0,3.753910541534424,3.753934860229492,9.402884870723938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.92431640625,0.0,1619.29638671875,1895.4371337890625,0.0,2555.20556640625,0.9250957369804382,1.0,0.0,3.0,1.0,0.0
18086400,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9962387084960938,0.3930379152297973,0.3545897305011749,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8223278522491455,0.2213115394115448,0.2106707543134689,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8617125153541565,0.256728857755661,0.1802920997142791,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8057236671447754,0.2075833976268768,0.1977643072605133,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7035819888114929,0.1365527212619781,0.6210739612579346,285.0913391113281,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3414306640625,285.09051513671875,1.0,0.3597604930400848,1.0,1.0,0.0,1.0,-1.8784358501434328,1.878432989120484,2.841961304511642e-06,1.4435007572174072,1.0,1.0,0.0,61.91352462768555,88.0,44115.1640625,0.0,575.8948974609375,1.0,279.1422424316406,281.9517822265625,296.12646484375,298.9520263671875,293.1499938964844,293.1499938964844,278.8500061035156,31766.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091323971748352,1.0,0.0,0.0,3.753910541534424,3.753934860229492,9.402884870723938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.92431640625,0.0,1619.29638671875,1895.4371337890625,0.0,2555.20556640625,0.9250957369804382,1.0,0.0,3.0,1.0,0.0
18086460,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9656994938850404,0.3928530514240265,0.3537885248661041,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7955517768859863,0.2218143045902252,0.2115836590528488,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8340356349945068,0.2569098472595215,0.1807957142591476,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7783578634262085,0.2079095989465713,0.1985015422105789,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6775549650192261,0.1359694600105285,0.6201893091201782,284.8949279785156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.31317138671875,284.8968505859375,1.0,0.3680165708065033,1.0,1.0,0.0,1.0,-1.8782638311386108,1.8782610893249512,2.8404158456396544e-06,1.4426188468933103,0.911390483379364,0.911390483379364,0.0,70.83506774902344,76.0,44889.1796875,0.0,604.5293579101562,1.0,278.8562927246094,281.7074584960937,296.188720703125,299.1452941894531,293.1499938964844,293.1499938964844,278.54998779296875,36712.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254519701004028,1.0,0.0,0.0,3.7614104747772217,3.7614357471466064,9.440494750379004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.67236328125,0.0,1666.1790771484375,1895.4371337890625,0.0,2706.150146484375,0.9301115870475768,1.0,0.0,3.0,1.0,0.0
18086520,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9656994938850404,0.3928530514240265,0.3537885248661041,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7955517768859863,0.2218143045902252,0.2115836590528488,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8340356349945068,0.2569098472595215,0.1807957142591476,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7783578634262085,0.2079095989465713,0.1985015422105789,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6775549650192261,0.1359694600105285,0.6201893091201782,284.8949279785156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.31317138671875,284.8968505859375,1.0,0.3680165708065033,1.0,1.0,0.0,1.0,-1.8782638311386108,1.8782610893249512,2.8404158456396544e-06,1.4426188468933103,0.911390483379364,0.911390483379364,0.0,70.83506774902344,76.0,44889.1796875,0.0,604.5293579101562,1.0,278.8562927246094,281.7074584960937,296.188720703125,299.1452941894531,293.1499938964844,293.1499938964844,278.54998779296875,36712.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254519701004028,1.0,0.0,0.0,3.7614104747772217,3.7614357471466064,9.440494750379004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.67236328125,0.0,1666.1790771484375,1895.4371337890625,0.0,2706.150146484375,0.9301115870475768,1.0,0.0,3.0,1.0,0.0
18086580,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9614819288253784,0.3953228890895843,0.355545699596405,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7914988994598389,0.2225209325551986,0.2122008353471756,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8296666145324707,0.2572063505649566,0.1809611320495605,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7742769122123718,0.208441823720932,0.1989587694406509,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6728389263153076,0.1357666999101638,0.6189678311347961,284.87261962890625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3072204589844,284.8822021484375,1.0,0.3694013059139251,1.0,1.0,0.0,1.0,-1.8803937435150144,1.8803908824920648,2.846057668648428e-06,1.4437910318374634,0.825860857963562,0.825860857963562,0.0,72.58779907226562,64.0,44982.96875,0.0,611.6875,1.0,278.5582580566406,281.6306457519531,296.1650085449219,299.1408386230469,293.1499938964844,293.1499938964844,278.8500061035156,42022.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342592716217041,1.0,0.0,0.0,3.494903087615967,3.494926691055298,8.150111625582213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.7265625,0.0,1410.5076904296875,1895.4371337890625,0.0,2788.129638671875,0.8767699003219604,1.0,0.0,3.0,1.0,0.0
18086640,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9614819288253784,0.3953228890895843,0.355545699596405,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7914988994598389,0.2225209325551986,0.2122008353471756,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8296666145324707,0.2572063505649566,0.1809611320495605,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7742769122123718,0.208441823720932,0.1989587694406509,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6728389263153076,0.1357666999101638,0.6189678311347961,284.87261962890625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3072204589844,284.8822021484375,1.0,0.3694013059139251,1.0,1.0,0.0,1.0,-1.8803937435150144,1.8803908824920648,2.846057668648428e-06,1.4437910318374634,0.825860857963562,0.825860857963562,0.0,72.58779907226562,64.0,44982.96875,0.0,611.6875,1.0,278.5582580566406,281.6306457519531,296.1650085449219,299.1408386230469,293.1499938964844,293.1499938964844,278.8500061035156,42022.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342592716217041,1.0,0.0,0.0,3.494903087615967,3.494926691055298,8.150111625582213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.7265625,0.0,1410.5076904296875,1895.4371337890625,0.0,2788.129638671875,0.8767699003219604,1.0,0.0,3.0,1.0,0.0
18086700,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9677429795265198,0.3975871801376343,0.3571635484695434,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7961354851722717,0.2232983112335205,0.2127063870429992,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8338287472724915,0.2578617334365845,0.1812229007482528,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7786793112754822,0.2091104537248611,0.1993707120418548,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6764172911643982,0.1360293626785278,0.6192048788070679,285.0068664550781,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3119201660156,285.0185546875,1.0,0.3685005307197571,1.0,1.0,0.0,1.0,-1.884033203125,1.8840303421020508,2.856592800526414e-06,1.446427583694458,0.9102025628089904,0.9102025628089904,0.0,71.25162506103516,64.0,44608.3671875,0.0,610.0614624023438,1.0,278.79840087890625,281.7975158691406,296.0924072265625,298.92352294921875,293.1499938964844,293.1499938964844,278.8500061035156,35280.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252206444740295,1.0,0.0,0.0,3.541447401046753,3.541470050811768,8.368639328182326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.77734375,0.0,1410.4949951171875,1895.4371337890625,0.0,2704.001220703125,0.8829689025878906,1.0,0.0,3.0,1.0,0.0
18086760,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.978234589099884,0.4001056253910064,0.3592541515827179,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8048296570777893,0.2242790609598159,0.2134536206722259,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8419302105903625,0.2587318420410156,0.1816990971565246,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7870745658874512,0.2099741846323013,0.2000103890895843,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6836943030357361,0.1364958584308624,0.6204111576080322,285.0183410644531,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3190612792969,285.0156555175781,1.0,0.366885095834732,1.0,1.0,0.0,1.0,-1.8902273178100584,1.8902244567871087,2.8748202112183208e-06,1.4510905742645264,0.9414626955986024,0.9414626955986024,0.0,68.78052520751953,52.0,44891.125,0.0,606.64013671875,1.0,278.8419494628906,281.7938842773437,296.1054992675781,298.9845886230469,293.1499938964844,293.1499938964844,278.54998779296875,32872.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213647603988647,1.0,0.0,0.0,3.63649320602417,3.636516571044922,8.823864732221409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.50634765625,0.0,1494.8779296875,1895.4371337890625,0.0,2668.217529296875,0.8999888896942139,1.0,0.0,3.0,1.0,0.0
18086820,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.4040800034999847,0.3604026436805725,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8272002935409546,0.2259400188922882,0.2148407399654388,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8649599552154541,0.2599527537822723,0.1824594438076019,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8102051615715027,0.2114227712154388,0.2011926174163818,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7042681574821472,0.1373672187328338,0.6231717467308044,284.90643310546875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3260498046875,284.9126892089844,1.0,0.3618096709251404,1.0,1.0,0.0,1.0,-1.898913025856018,1.8989101648330688,2.900805839090026e-06,1.4578531980514526,0.8517316579818726,0.8517316579818726,0.0,62.40153121948242,40.0,45476.28125,0.0,592.3763427734375,1.0,278.55816650390625,281.63427734375,296.1800537109375,299.1662902832031,293.1499938964844,293.1499938964844,278.8500061035156,38949.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315985202789307,1.0,0.0,0.0,3.531831979751587,3.531855583190918,8.3232583847348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.97265625,0.0,1426.983642578125,1895.4371337890625,0.0,2763.331298828125,0.8815582394599915,1.0,0.0,3.0,1.0,0.0
18086880,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.4040800034999847,0.3604026436805725,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8272002935409546,0.2259400188922882,0.2148407399654388,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8649599552154541,0.2599527537822723,0.1824594438076019,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8102051615715027,0.2114227712154388,0.2011926174163818,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7042681574821472,0.1373672187328338,0.6231717467308044,284.90643310546875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3260498046875,284.9126892089844,1.0,0.3618096709251404,1.0,1.0,0.0,1.0,-1.898913025856018,1.8989101648330688,2.900805839090026e-06,1.4578531980514526,0.8517316579818726,0.8517316579818726,0.0,62.40153121948242,40.0,45476.28125,0.0,592.3763427734375,1.0,278.55816650390625,281.63427734375,296.1800537109375,299.1662902832031,293.1499938964844,293.1499938964844,278.8500061035156,38949.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315985202789307,1.0,0.0,0.0,3.531831979751587,3.531855583190918,8.3232583847348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.97265625,0.0,1426.983642578125,1895.4371337890625,0.0,2763.331298828125,0.8815582394599915,1.0,0.0,3.0,1.0,0.0
18086940,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.4134485721588135,0.3352397084236145,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8483085632324219,0.2280732244253158,0.2164996117353439,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8879905939102173,0.2617101669311523,0.1834054887294769,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8307942748069763,0.2133079618215561,0.2026282548904419,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7230114340782166,0.1386716216802597,0.6273646950721741,285.0052490234375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.362060546875,284.9998779296875,1.0,0.3535807132720947,1.0,1.0,0.0,1.0,-1.8786147832870483,1.8786119222640991,2.840106390067376e-06,1.4419171810150146,0.9433472156524658,0.9433472156524658,0.0,56.71745300292969,28.0,44850.62890625,0.0,559.6216430664062,1.0,278.8417663574219,281.7699890136719,296.1310119628906,299.0204162597656,293.1499938964844,293.1499938964844,278.54998779296875,33003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217174410820007,1.0,0.0,0.0,3.664040088653565,3.664063692092896,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.05859375,0.0,1526.3408203125,1895.4371337890625,0.0,2671.487548828125,0.9059945940971376,1.0,0.0,3.0,1.0,0.0
18087000,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.4134485721588135,0.3352397084236145,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8483085632324219,0.2280732244253158,0.2164996117353439,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8879905939102173,0.2617101669311523,0.1834054887294769,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8307942748069763,0.2133079618215561,0.2026282548904419,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7230114340782166,0.1386716216802597,0.6273646950721741,285.0052490234375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.362060546875,284.9998779296875,1.0,0.3535807132720947,1.0,1.0,0.0,1.0,-1.8786147832870483,1.8786119222640991,2.840106390067376e-06,1.4419171810150146,0.9433472156524658,0.9433472156524658,0.0,56.71745300292969,28.0,44850.62890625,0.0,559.6216430664062,1.0,278.8417663574219,281.7699890136719,296.1310119628906,299.0204162597656,293.1499938964844,293.1499938964844,278.54998779296875,33003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217174410820007,1.0,0.0,0.0,3.664040088653565,3.664063692092896,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.05859375,0.0,1526.3408203125,1895.4371337890625,0.0,2671.487548828125,0.9059945940971376,1.0,0.0,3.0,1.0,0.0
18087060,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.4275178015232086,0.302295982837677,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.880057692527771,0.2299293875694275,0.2181073874235153,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9231228828430176,0.2629843950271606,0.1842271536588668,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8605445027351379,0.2149265110492706,0.2040090560913086,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.748585045337677,0.1400850266218185,0.6325385570526123,284.8733215332031,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4254150390625,284.88134765625,1.0,0.3429129421710968,1.0,1.0,0.0,1.0,-1.849850296974182,1.8498475551605225,2.755117748165503e-06,1.4191515445709229,0.8205691576004028,0.8205691576004028,0.0,49.80641174316406,31.0,44513.7890625,0.0,517.9486083984375,1.0,278.5581970214844,281.6217346191406,296.1833801269531,299.12939453125,293.1499938964844,293.1499938964844,278.8500061035156,41482.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296928405761719,1.0,0.0,0.0,3.468069076538086,3.468092203140259,8.02543809186318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.7412109375,0.0,1378.999267578125,1895.4371337890625,0.0,2745.586181640625,0.8694710731506348,1.0,0.0,3.0,1.0,0.0
18087120,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.4275178015232086,0.302295982837677,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.880057692527771,0.2299293875694275,0.2181073874235153,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9231228828430176,0.2629843950271606,0.1842271536588668,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8605445027351379,0.2149265110492706,0.2040090560913086,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.748585045337677,0.1400850266218185,0.6325385570526123,284.8733215332031,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.4254150390625,284.88134765625,1.0,0.3429129421710968,1.0,1.0,0.0,1.0,-1.849850296974182,1.8498475551605225,2.755117748165503e-06,1.4191515445709229,0.8205691576004028,0.8205691576004028,0.0,49.80641174316406,31.0,44513.7890625,0.0,517.9486083984375,1.0,278.5581970214844,281.6217346191406,296.1833801269531,299.12939453125,293.1499938964844,293.1499938964844,278.8500061035156,41482.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296928405761719,1.0,0.0,0.0,3.468069076538086,3.468092203140259,8.02543809186318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.7412109375,0.0,1378.999267578125,1895.4371337890625,0.0,2745.586181640625,0.8694710731506348,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.4366015791893005,0.287840723991394,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8962046504020691,0.2311413288116455,0.2190050035715103,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9417141675949096,0.2639414668083191,0.1846866607666015,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8758711218833923,0.2159937173128128,0.204781025648117,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.76191246509552,0.1410815566778183,0.6359175443649292,284.9991455078125,284.95001220703125,296.6890563964844,293.1717529296875,296.6879577636719,297.4695129394531,285.0076599121094,1.0,0.3390190899372101,1.0,1.0,0.0,1.0,-1.839094638824463,1.8390918970108032,2.722937324506347e-06,1.4100525379180908,0.8983076810836792,0.8983076810836792,0.0,47.007591247558594,31.0,43888.4453125,0.0,502.0076904296875,1.0,278.8010559082031,281.7864685058594,296.1146850585937,298.9089660644531,293.1499938964844,293.1499938964844,278.8500061035156,35275.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199095129966736,1.0,0.0,0.0,3.5033791065216064,3.503401517868042,8.189691698134993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.00439453125,0.0,1370.877685546875,1895.4371337890625,0.0,2654.731201171875,0.8743040561676025,1.0,0.0,3.0,1.0,0.0
18087240,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.4452357292175293,0.276111751794815,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9109925627708436,0.2324090451002121,0.2200766503810882,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9574793577194214,0.2649856209754944,0.1853237450122833,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8897742629051208,0.2171169072389602,0.2057203650474548,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7743037343025208,0.1421718299388885,0.6401271224021912,284.9938049316406,284.95001220703125,296.7066650390625,293.1756591796875,296.7055358886719,297.51171875,284.9894714355469,1.0,0.336226224899292,1.0,1.0,0.0,1.0,-1.833240628242493,1.833237886428833,2.705468432395719e-06,1.4050642251968384,0.911726415157318,0.911726415157318,0.0,44.89992141723633,51.0,43911.4921875,0.0,491.5809020996094,1.0,278.84149169921875,281.77557373046875,296.12750244140625,298.9556579589844,293.1499938964844,293.1499938964844,278.54998779296875,33571.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154386878013611,1.0,0.0,0.0,3.578946828842163,3.578969717025757,8.546804792786133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.396484375,0.0,1437.7310791015625,1895.4371337890625,0.0,2613.364990234375,0.8874025940895081,1.0,0.0,3.0,1.0,0.0
18087300,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4534260630607605,0.2719501852989197,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9181033968925476,0.2336048781871795,0.2212507873773574,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.963775396347046,0.2658703625202179,0.1860045939683914,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8959668874740601,0.2181679457426071,0.2067548930644989,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7803511619567871,0.1432815194129943,0.6450825333595276,284.8768005371094,284.95001220703125,296.7250061035156,293.1798095703125,296.723876953125,297.55206298828125,284.8669738769531,1.0,0.3367463648319244,1.0,1.0,0.0,1.0,-1.8376466035842896,1.8376438617706297,2.717683628361556e-06,1.4081296920776367,0.8313769102096558,0.8313769102096558,0.0,44.31486129760742,51.0,44477.37109375,0.0,492.6341552734375,1.0,278.5995788574219,281.61065673828125,296.2018737792969,299.1659240722656,293.1499938964844,293.1499938964844,278.54998779296875,37857.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213576078414917,1.0,0.0,0.0,3.540416717529297,3.5404398441314697,8.36376955248852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7626953125,0.0,1428.1180419921875,1895.4371337890625,0.0,2668.1513671875,0.8797703385353088,1.0,0.0,3.0,1.0,0.0
18087360,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.4601074159145355,0.274659126996994,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.91634863615036,0.2347531169652938,0.2223430126905441,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9615092873573304,0.2666690647602081,0.1865732222795486,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8943387866020203,0.2191690057516098,0.2077118307352066,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7797244787216187,0.1443521827459335,0.6499745845794678,284.9150390625,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.58251953125,284.9248962402344,1.0,0.3393736779689789,1.0,1.0,0.0,1.0,-1.8499077558517456,1.849905014038086,2.752929503913037e-06,1.41745924949646,0.8347021341323853,0.8347021341323853,0.0,45.03122329711914,71.0,44457.60546875,0.0,502.958251953125,1.0,278.5587158203125,281.6546630859375,296.2001647949219,299.11602783203125,293.1499938964844,293.1499938964844,278.8500061035156,39365.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230418562889099,1.0,0.0,0.0,3.4285712242126465,3.428593873977661,7.843676144148048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.58154296875,0.0,1324.1414794921875,1895.4371337890625,0.0,2683.772705078125,0.8598089814186096,1.0,0.0,3.0,1.0,0.0
18087420,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.4699461162090301,0.2940669655799866,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.898043155670166,0.2377111464738845,0.2250806242227554,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9407536387443542,0.2690589725971222,0.1881771385669708,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8771836757659912,0.2217798233032226,0.2101371884346008,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7663750648498535,0.1468019932508468,0.6611980199813843,285.0701904296875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.61083984375,285.06915283203125,1.0,0.3500812947750091,1.0,1.0,0.0,1.0,-1.8947985172271729,1.894795656204224,2.8847955491073662e-06,1.452012062072754,0.9858078360557556,0.9858078360557556,0.0,49.34934616088867,91.0,45155.4921875,0.0,547.298095703125,1.0,278.841796875,281.8083190917969,296.17352294921875,299.0489807128906,293.1499938964844,293.1499938964844,278.54998779296875,30868.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814778745174408,1.0,0.0,0.0,3.640207767486572,3.640230655670166,8.841900580591755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.3701171875,0.0,1484.0107421875,1895.4371337890625,0.0,2607.268310546875,0.8994998931884766,1.0,0.0,3.0,1.0,0.0
18087480,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.4699461162090301,0.2940669655799866,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.898043155670166,0.2377111464738845,0.2250806242227554,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9407536387443542,0.2690589725971222,0.1881771385669708,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8771836757659912,0.2217798233032226,0.2101371884346008,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7663750648498535,0.1468019932508468,0.6611980199813843,285.0701904296875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.61083984375,285.06915283203125,1.0,0.3500812947750091,1.0,1.0,0.0,1.0,-1.8947985172271729,1.894795656204224,2.8847955491073662e-06,1.452012062072754,0.9858078360557556,0.9858078360557556,0.0,49.34934616088867,91.0,45155.4921875,0.0,547.298095703125,1.0,278.841796875,281.8083190917969,296.17352294921875,299.0489807128906,293.1499938964844,293.1499938964844,278.54998779296875,30868.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814778745174408,1.0,0.0,0.0,3.640207767486572,3.640230655670166,8.841900580591755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.3701171875,0.0,1484.0107421875,1895.4371337890625,0.0,2607.268310546875,0.8994998931884766,1.0,0.0,3.0,1.0,0.0
18087540,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.4731699824333191,0.3294434249401092,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8677338361740112,0.2403551936149597,0.2279688715934753,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.90393328666687,0.2709257304668426,0.1898148655891418,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8482391834259033,0.2240855991840362,0.2127021998167038,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7426278591156006,0.1487984657287597,0.672156035900116,284.9522705078125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.58856201171875,284.9582214355469,1.0,0.3666081428527832,1.0,1.0,0.0,1.0,-1.958943128585816,1.958940029144287,3.079945372519433e-06,1.5017575025558472,0.9290689826011658,0.9290689826011658,0.0,57.447364807128906,109.0,47128.8046875,0.0,620.5154418945312,1.0,278.5575866699219,281.60919189453125,296.2662353515625,299.3290710449219,293.1499938964844,293.1499938964844,278.25,34933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323862552642822,1.0,0.0,0.0,3.690109968185425,3.690134286880493,9.085982810574932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.3056640625,0.0,1570.181396484375,1895.4371337890625,0.0,2770.670166015625,0.9136544466018676,1.0,0.0,3.0,1.0,0.0
18087600,297.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.4731699824333191,0.3294434249401092,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8677338361740112,0.2403551936149597,0.2279688715934753,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.90393328666687,0.2709257304668426,0.1898148655891418,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8482391834259033,0.2240855991840362,0.2127021998167038,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7426278591156006,0.1487984657287597,0.672156035900116,284.9522705078125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.58856201171875,284.9582214355469,1.0,0.3666081428527832,1.0,1.0,0.0,1.0,-1.958943128585816,1.958940029144287,3.079945372519433e-06,1.5017575025558472,0.9290689826011658,0.9290689826011658,0.0,57.447364807128906,109.0,47128.8046875,0.0,620.5154418945312,1.0,278.5575866699219,281.60919189453125,296.2662353515625,299.3290710449219,293.1499938964844,293.1499938964844,278.25,34933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323862552642822,1.0,0.0,0.0,3.690109968185425,3.690134286880493,9.085982810574932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.3056640625,0.0,1570.181396484375,1895.4371337890625,0.0,2770.670166015625,0.9136544466018676,1.0,0.0,3.0,1.0,0.0
18087660,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4723483920097351,0.3537616729736328,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8495379090309143,0.2417368590831756,0.2294932752847671,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8833786249160767,0.2718271315097809,0.1906141489744186,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8310644030570984,0.2252758741378784,0.2140472531318664,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7281664609909058,0.1496898829936981,0.6773918867111206,284.8766784667969,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.5561218261719,284.8763732910156,1.0,0.3773721754550934,1.0,1.0,0.0,1.0,-1.9988374710083008,1.998834252357483,3.205109578630072e-06,1.532800316810608,0.8685384392738342,0.8685384392738342,0.0,63.3776969909668,109.0,48466.62109375,0.0,671.3792724609375,1.0,278.2892761230469,281.45098876953125,296.3011779785156,299.5132751464844,293.1499938964844,293.1499938964844,278.25,37616.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446565866470337,1.0,0.0,0.0,3.667026519775391,3.667051076889038,8.972663749773346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.8037109375,0.0,1564.3477783203125,1895.4371337890625,0.0,2885.251220703125,0.9085808396339417,1.0,0.0,3.0,1.0,0.0
