time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087720,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.4706969261169433,0.3743210136890411,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8358162045478821,0.2428329885005951,0.2306675910949707,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8675798177719116,0.2725475132465362,0.1912122219800949,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8177798986434937,0.2262168824672699,0.2150798141956329,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7166240811347961,0.1503216624259948,0.6811202168464661,284.9334411621094,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.5236511230469,284.9424743652344,1.0,0.3864018619060516,1.0,1.0,0.0,1.0,-2.0313713550567627,2.031368017196656,3.309248086225125e-06,1.558135747909546,0.8911236524581909,0.8911236524581909,0.0,68.65384674072266,127.0,48989.4765625,0.0,715.787353515625,1.0,278.2581481933594,281.48687744140625,296.27764892578125,299.469970703125,293.1499938964844,293.1499938964844,278.54998779296875,37337.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491602540016174,1.0,0.0,0.0,3.6239492893218994,3.6239733695983887,8.763095138419885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.427734375,0.0,1514.3179931640625,1895.4371337890625,0.0,2927.40576171875,0.9014400243759156,1.0,0.0,3.0,1.0,0.0
18087780,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9983052015304564,0.4657357037067413,0.4204740822315216,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8074025511741638,0.2460513114929199,0.2339458465576172,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8363257050514221,0.2751104831695556,0.1931351870298385,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.7881050705909729,0.2290302515029907,0.2179924100637436,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.6898484230041504,0.152099072933197,0.6907697319984436,285.14508056640625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.4467468261719,285.150390625,1.0,0.4082937240600586,1.0,1.0,0.0,1.0,-2.109027624130249,2.1090240478515625,3.5654782095662085e-06,1.6188066005706787,1.0,1.0,0.0,82.36418151855469,115.0,50042.3359375,0.0,830.8223876953125,1.0,278.5431213378906,281.6914978027344,296.23309326171875,299.40972900390625,293.1499938964844,293.1499938964844,278.25,32440.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472991585731506,1.0,0.0,0.0,3.794886350631714,3.794911146163941,9.6092799140024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.42578125,0.0,1672.7281494140625,1895.4371337890625,0.0,2909.98095703125,0.9351203441619872,1.0,0.0,3.0,1.0,0.0
18087840,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9983052015304564,0.4657357037067413,0.4204740822315216,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8074025511741638,0.2460513114929199,0.2339458465576172,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.8363257050514221,0.2751104831695556,0.1931351870298385,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.7881050705909729,0.2290302515029907,0.2179924100637436,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.6898484230041504,0.152099072933197,0.6907697319984436,285.14508056640625,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.4467468261719,285.150390625,1.0,0.4082937240600586,1.0,1.0,0.0,1.0,-2.109027624130249,2.1090240478515625,3.5654782095662085e-06,1.6188066005706787,1.0,1.0,0.0,82.36418151855469,115.0,50042.3359375,0.0,830.8223876953125,1.0,278.5431213378906,281.6914978027344,296.23309326171875,299.40972900390625,293.1499938964844,293.1499938964844,278.25,32440.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472991585731506,1.0,0.0,0.0,3.794886350631714,3.794911146163941,9.6092799140024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.42578125,0.0,1672.7281494140625,1895.4371337890625,0.0,2909.98095703125,0.9351203441619872,1.0,0.0,3.0,1.0,0.0
18087900,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9818569421768188,0.4642305672168731,0.4187050461769104,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7934952974319458,0.2475629448890686,0.2357469797134399,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8227109313011169,0.2762598097324371,0.1942382901906967,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7744919061660767,0.2303408831357956,0.2195993363857269,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6774553656578064,0.1528953462839126,0.6959577202796936,285.0344543457031,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.4178771972656,285.019287109375,1.0,0.4143759310245514,1.0,1.0,0.0,1.0,-2.11769962310791,2.117696046829224,3.5955138173449086e-06,1.6260684728622437,1.0,1.0,0.0,89.20891571044922,115.0,51167.46484375,0.0,863.7040405273438,1.0,278.29345703125,281.4976501464844,296.3030700683594,299.6713256835937,293.1499938964844,293.1499938964844,278.25,33238.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586674928665161,1.0,0.0,0.0,3.840103149414064,3.8401286602020255,9.839636732067447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.3203125,0.0,1733.3916015625,1895.4371337890625,0.0,3016.508544921875,0.9459981322288512,1.0,0.0,3.0,1.0,0.0
18087960,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9725604057312012,0.4642924964427948,0.4182352721691131,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7869982719421387,0.2488288581371307,0.2371824234724044,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8159963488578796,0.2770748436450958,0.1950099468231201,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.7681679725646973,0.2314175516366958,0.2208528816699981,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6716352105140686,0.1535604745149612,0.6998658776283264,284.9699401855469,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.402587890625,284.9677429199219,1.0,0.4184160232543945,1.0,1.0,0.0,1.0,-2.1259865760803223,2.125982999801636,3.62374362339324e-06,1.632634162902832,0.991582691669464,0.991582691669464,0.0,93.1398468017578,103.0,51488.36328125,0.0,885.5940551757812,1.0,278.25616455078125,281.4369201660156,296.2975158691406,299.65399169921875,293.1499938964844,293.1499938964844,278.1499938964844,34005.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652821779251099,1.0,0.0,0.0,3.8729891777038574,3.87301516532898,1.000888914859388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.97021484375,0.0,1779.857421875,1895.4371337890625,0.0,3078.552490234375,0.9538358449935912,1.0,0.0,3.0,1.0,0.0
18088020,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9697563052177428,0.4668554067611694,0.4199247062206268,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7862547636032104,0.2513726949691772,0.2396224737167358,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8141480088233948,0.2786783277988434,0.1961621642112732,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7672311663627625,0.2335646003484726,0.2229268252849578,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6707689762115479,0.1550076305866241,0.7064197063446045,284.93084716796875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3898620605469,284.9328918457031,1.0,0.421903908252716,1.0,1.0,0.0,1.0,-2.1426916122436523,2.142688035964966,3.680974032249651e-06,1.6458454132080078,0.9568639397621156,0.9568639397621156,0.0,95.28060150146484,91.0,52080.2578125,0.0,909.1062622070312,1.0,278.1522521972656,281.3687744140625,296.2718811035156,299.65460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724666833877563,1.0,0.0,0.0,3.869086742401123,3.869112968444824,9.988729061660706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6591796875,0.0,1791.255615234375,1895.4371337890625,0.0,3145.947998046875,0.954490065574646,1.0,0.0,3.0,1.0,0.0
18088080,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9697563052177428,0.4668554067611694,0.4199247062206268,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.7862547636032104,0.2513726949691772,0.2396224737167358,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8141480088233948,0.2786783277988434,0.1961621642112732,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7672311663627625,0.2335646003484726,0.2229268252849578,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6707689762115479,0.1550076305866241,0.7064197063446045,284.93084716796875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.3898620605469,284.9328918457031,1.0,0.421903908252716,1.0,1.0,0.0,1.0,-2.1426916122436523,2.142688035964966,3.680974032249651e-06,1.6458454132080078,0.9568639397621156,0.9568639397621156,0.0,95.28060150146484,91.0,52080.2578125,0.0,909.1062622070312,1.0,278.1522521972656,281.3687744140625,296.2718811035156,299.65460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724666833877563,1.0,0.0,0.0,3.869086742401123,3.869112968444824,9.988729061660706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6591796875,0.0,1791.255615234375,1895.4371337890625,0.0,3145.947998046875,0.954490065574646,1.0,0.0,3.0,1.0,0.0
18088140,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9816552400588988,0.4710164666175842,0.4232032299041748,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7976887822151184,0.2543218731880188,0.2421370893716812,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8239055871963501,0.2807202637195587,0.197380393743515,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7779343128204346,0.2360720485448837,0.2250368148088455,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.6807069778442383,0.1568625420331955,0.7134901881217957,284.9609375,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3919677734375,284.96246337890625,1.0,0.4213208258152008,1.0,1.0,0.0,1.0,-2.162137508392334,2.1621336936950684,3.7481581784959417e-06,1.6611961126327517,0.974814474582672,0.974814474582672,0.0,91.84007263183594,79.0,52516.6171875,0.0,915.0408325195312,1.0,278.1498718261719,281.3789978027344,296.258544921875,299.64727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35447.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739002346992493,1.0,0.0,0.0,3.8865482807159424,3.886574745178223,1.0079093044623733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.12939453125,0.0,1808.2069091796875,1895.4371337890625,0.0,3159.39306640625,0.9581797122955322,1.0,0.0,3.0,1.0,0.0
18088200,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9816552400588988,0.4710164666175842,0.4232032299041748,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7976887822151184,0.2543218731880188,0.2421370893716812,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8239055871963501,0.2807202637195587,0.197380393743515,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7779343128204346,0.2360720485448837,0.2250368148088455,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.6807069778442383,0.1568625420331955,0.7134901881217957,284.9609375,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3919677734375,284.96246337890625,1.0,0.4213208258152008,1.0,1.0,0.0,1.0,-2.162137508392334,2.1621336936950684,3.7481581784959417e-06,1.6611961126327517,0.974814474582672,0.974814474582672,0.0,91.84007263183594,79.0,52516.6171875,0.0,915.0408325195312,1.0,278.1498718261719,281.3789978027344,296.258544921875,299.64727783203125,293.1499938964844,293.1499938964844,278.1499938964844,35447.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739002346992493,1.0,0.0,0.0,3.8865482807159424,3.886574745178223,1.0079093044623733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.12939453125,0.0,1808.2069091796875,1895.4371337890625,0.0,3159.39306640625,0.9581797122955322,1.0,0.0,3.0,1.0,0.0
18088260,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.4759585559368133,0.4261577427387237,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8174147009849548,0.2575863003730774,0.2448701113462448,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8418817520141602,0.2830634415149688,0.1987621188163757,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.797429621219635,0.2388603240251541,0.2273293733596801,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6987462043762207,0.1590459048748016,0.721616268157959,284.9781188964844,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3999938964844,284.9786071777344,1.0,0.4181540608406067,1.0,1.0,0.0,1.0,-2.1807072162628174,2.180703401565552,3.813139301200863e-06,1.675983428955078,0.9997983574867249,0.9997983574867249,0.0,85.23300170898438,67.0,53004.31640625,0.0,909.4321899414062,1.0,278.1500244140625,281.37725830078125,296.268798828125,299.6844482421875,293.1499938964844,293.1499938964844,278.1499938964844,34939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756954073905945,1.0,0.0,0.0,3.926113128662109,3.9261395931243896,1.0285345979355045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.45458984375,0.0,1854.0694580078125,1895.4371337890625,0.0,3176.227783203125,0.96671724319458,1.0,0.0,3.0,1.0,0.0
18088320,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.4759585559368133,0.4261577427387237,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8174147009849548,0.2575863003730774,0.2448701113462448,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8418817520141602,0.2830634415149688,0.1987621188163757,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.797429621219635,0.2388603240251541,0.2273293733596801,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6987462043762207,0.1590459048748016,0.721616268157959,284.9781188964844,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3999938964844,284.9786071777344,1.0,0.4181540608406067,1.0,1.0,0.0,1.0,-2.1807072162628174,2.180703401565552,3.813139301200863e-06,1.675983428955078,0.9997983574867249,0.9997983574867249,0.0,85.23300170898438,67.0,53004.31640625,0.0,909.4321899414062,1.0,278.1500244140625,281.37725830078125,296.268798828125,299.6844482421875,293.1499938964844,293.1499938964844,278.1499938964844,34939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756954073905945,1.0,0.0,0.0,3.926113128662109,3.9261395931243896,1.0285345979355045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.45458984375,0.0,1854.0694580078125,1895.4371337890625,0.0,3176.227783203125,0.96671724319458,1.0,0.0,3.0,1.0,0.0
18088380,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.4844244718551636,0.4028776288032532,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8353164792060852,0.2609379887580871,0.2477903664112091,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597421050071716,0.2854335904121399,0.2002480030059814,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8158690333366394,0.2417124658823013,0.229785069823265,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7159088253974915,0.1613747477531433,0.7308202385902405,284.96343994140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4305114746094,284.9620056152344,1.0,0.412169486284256,1.0,1.0,0.0,1.0,-2.174501895904541,2.1744980812072754,3.7923757645330633e-06,1.6716583967208862,1.0,1.0,0.0,79.2007064819336,55.0,53054.98046875,0.0,880.1187744140625,1.0,278.1499938964844,281.35650634765625,296.2782592773437,299.7081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35257.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775424957275391,1.0,0.0,0.0,3.956373453140259,3.956400394439697,1.0444504141560174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.4521484375,0.0,1895.4637451171875,1895.4371337890625,0.0,3193.5458984375,0.9736472368240356,1.0,0.0,3.0,1.0,0.0
18088440,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.9990000128746032,0.4844244718551636,0.4028776288032532,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8353164792060852,0.2609379887580871,0.2477903664112091,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597421050071716,0.2854335904121399,0.2002480030059814,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8158690333366394,0.2417124658823013,0.229785069823265,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.7159088253974915,0.1613747477531433,0.7308202385902405,284.96343994140625,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4305114746094,284.9620056152344,1.0,0.412169486284256,1.0,1.0,0.0,1.0,-2.174501895904541,2.1744980812072754,3.7923757645330633e-06,1.6716583967208862,1.0,1.0,0.0,79.2007064819336,55.0,53054.98046875,0.0,880.1187744140625,1.0,278.1499938964844,281.35650634765625,296.2782592773437,299.7081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35257.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775424957275391,1.0,0.0,0.0,3.956373453140259,3.956400394439697,1.0444504141560174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.4521484375,0.0,1895.4637451171875,1895.4371337890625,0.0,3193.5458984375,0.9736472368240356,1.0,0.0,3.0,1.0,0.0
18088500,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.4909394085407257,0.3885523974895477,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8464831709861755,0.2626297771930694,0.2492466270923614,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8712047934532166,0.2866013646125793,0.2009651064872741,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8265377879142761,0.2431452870368957,0.2310005724430084,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7256178855895996,0.1626076102256775,0.7356110215187073,284.95166015625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4611511230469,284.9502868652344,1.0,0.4081824421882629,1.0,1.0,0.0,1.0,-2.167118787765503,2.1671149730682373,3.767030648305081e-06,1.6660752296447754,0.9957502484321594,0.9957502484321594,0.0,75.63788604736328,55.0,52974.51171875,0.0,860.0062866210938,1.0,278.1499938964844,281.3461303710937,296.27984619140625,299.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,35525.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777545690536499,1.0,0.0,0.0,3.962949752807617,3.9629769325256334,1.0479255934114915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.49853515625,0.0,1906.152587890625,1895.4371337890625,0.0,3195.53369140625,0.9752619862556458,1.0,0.0,3.0,1.0,0.0
18088560,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9990000128746032,0.498482197523117,0.3726743757724762,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.859647274017334,0.2643424868583679,0.2507100403308868,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8846858143806458,0.2877746522426605,0.2016758471727371,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8387308716773987,0.2445925623178482,0.2322175651788711,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7365512251853943,0.1638944149017334,0.7405814528465271,284.9415283203125,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.498291015625,284.9403991699219,1.0,0.4037310183048248,1.0,1.0,0.0,1.0,-2.158090829849243,2.1580872535705566,3.7360978240030818e-06,1.6592081785202026,0.9872828722000122,0.9872828722000122,0.0,71.80744171142578,58.0,52841.65625,0.0,837.5235595703125,1.0,278.1499938964844,281.3384704589844,296.2811279296875,299.70172119140625,293.1499938964844,293.1499938964844,278.1499938964844,35886.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775444626808167,1.0,0.0,0.0,3.9620535373687744,3.962080717086792,1.0474515192981926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.47314453125,0.0,1907.9234619140625,1895.4371337890625,0.0,3193.56396484375,0.9752516150474548,1.0,0.0,3.0,1.0,0.0
18088620,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.5145770311355591,0.3507634401321411,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8809534311294556,0.2679036259651184,0.2538341581821441,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9056921601295472,0.2902242541313171,0.2032166272401809,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.858278751373291,0.2475998103618621,0.2348289787769317,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7544182538986206,0.16669362783432,0.7518835663795471,284.9436950683594,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.57244873046875,284.94451904296875,1.0,0.3995406031608581,1.0,1.0,0.0,1.0,-2.1540818214416504,2.1540780067443848,3.722425390151329e-06,1.6561710834503174,0.982255518436432,0.982255518436432,0.0,67.00045013427734,61.0,52784.25390625,0.0,816.2031860351562,1.0,278.1499938964844,281.3401794433594,296.2867431640625,299.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36141.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764616250991821,1.0,0.0,0.0,3.954089879989624,3.954116821289064,1.043244992615655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.9169921875,0.0,1899.675537109375,1895.4371337890625,0.0,3183.412109375,0.97374027967453,1.0,0.0,3.0,1.0,0.0
18088680,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9990000128746032,0.5145770311355591,0.3507634401321411,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8809534311294556,0.2679036259651184,0.2538341581821441,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9056921601295472,0.2902242541313171,0.2032166272401809,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.858278751373291,0.2475998103618621,0.2348289787769317,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.7544182538986206,0.16669362783432,0.7518835663795471,284.9436950683594,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.57244873046875,284.94451904296875,1.0,0.3995406031608581,1.0,1.0,0.0,1.0,-2.1540818214416504,2.1540780067443848,3.722425390151329e-06,1.6561710834503174,0.982255518436432,0.982255518436432,0.0,67.00045013427734,61.0,52784.25390625,0.0,816.2031860351562,1.0,278.1499938964844,281.3401794433594,296.2867431640625,299.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36141.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764616250991821,1.0,0.0,0.0,3.954089879989624,3.954116821289064,1.043244992615655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.9169921875,0.0,1899.675537109375,1895.4371337890625,0.0,3183.412109375,0.97374027967453,1.0,0.0,3.0,1.0,0.0
18088740,297.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.5302712917327881,0.3356447517871856,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8984107971191406,0.2716639041900635,0.2572106122970581,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9237666726112366,0.2928386628627777,0.2049178034067154,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.874466061592102,0.2507713735103607,0.2376601248979568,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7697734236717224,0.169743001461029,0.7647222876548767,284.9593505859375,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.6397705078125,284.9603576660156,1.0,0.3981591463088989,1.0,1.0,0.0,1.0,-2.160836935043335,2.1608331203460693,3.746058155229548e-06,1.661642074584961,0.993950128555298,0.993950128555298,0.0,64.12256622314453,64.0,52969.40234375,0.0,811.774658203125,1.0,278.1499938964844,281.3456115722656,296.3002319335937,299.7166442871094,293.1499938964844,293.1499938964844,278.1499938964844,35757.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759278655052185,1.0,0.0,0.0,3.96134614944458,3.9613730907440186,1.0470776032889262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.00439453125,0.0,1905.9619140625,1895.4371337890625,0.0,3178.407470703125,0.9752023220062256,1.0,0.0,3.0,1.0,0.0
18088800,297.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.5302712917327881,0.3356447517871856,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8984107971191406,0.2716639041900635,0.2572106122970581,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9237666726112366,0.2928386628627777,0.2049178034067154,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.874466061592102,0.2507713735103607,0.2376601248979568,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7697734236717224,0.169743001461029,0.7647222876548767,284.9593505859375,284.95001220703125,297.1833190917969,293.3026123046875,297.182373046875,297.6397705078125,284.9603576660156,1.0,0.3981591463088989,1.0,1.0,0.0,1.0,-2.160836935043335,2.1608331203460693,3.746058155229548e-06,1.661642074584961,0.993950128555298,0.993950128555298,0.0,64.12256622314453,64.0,52969.40234375,0.0,811.774658203125,1.0,278.1499938964844,281.3456115722656,296.3002319335937,299.7166442871094,293.1499938964844,293.1499938964844,278.1499938964844,35757.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759278655052185,1.0,0.0,0.0,3.96134614944458,3.9613730907440186,1.0470776032889262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.00439453125,0.0,1905.9619140625,1895.4371337890625,0.0,3178.407470703125,0.9752023220062256,1.0,0.0,3.0,1.0,0.0
18088860,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9990000128746032,0.5398808717727661,0.3289086520671844,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9075685143470764,0.274159699678421,0.2594864666461944,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.933136820793152,0.2945827543735504,0.2060785740613937,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8829074501991272,0.2528737187385559,0.2395705580711364,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7780629992485046,0.1717763245105743,0.7734927535057068,284.9713134765625,284.95001220703125,297.206787109375,293.30987548828125,297.2058410644531,297.6767272949219,284.9726257324219,1.0,0.3985204398632049,1.0,1.0,0.0,1.0,-2.169692039489746,2.16968846321106,3.776955509238178e-06,1.6686896085739136,1.0,1.0,0.0,63.05146408081055,64.0,53185.328125,0.0,815.9053344726562,1.0,278.1499938964844,281.34881591796875,296.3109741210937,299.73883056640625,293.1499938964844,293.1499938964844,278.1499938964844,35596.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762545585632324,1.0,0.0,0.0,3.9732108116149902,3.973237991333008,1.0533591421335586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.33740234375,0.0,1920.075439453125,1895.4371337890625,0.0,3181.470458984375,0.9777156710624696,1.0,0.0,3.0,1.0,0.0
18088920,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.5451483726501465,0.3259093463420868,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9123411178588868,0.2755911350250244,0.2607983350753784,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9376290440559388,0.2955871522426605,0.2067514508962631,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8870666027069092,0.254079133272171,0.240672305226326,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7822301983833313,0.1729379296302795,0.7785446047782898,284.9809875488281,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.6954650878906,284.982666015625,1.0,0.3990490734577179,1.0,1.0,0.0,1.0,-2.17586088180542,2.1758570671081543,3.7985328162903897e-06,1.673582673072815,1.0,1.0,0.0,62.6475715637207,82.0,53317.68359375,0.0,820.0653686523438,1.0,278.1499938964844,281.3531188964844,296.31695556640625,299.7523498535156,293.1499938964844,293.1499938964844,278.1499938964844,35650.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766182065010071,1.0,0.0,0.0,3.977347850799561,3.977375268936157,1.0555539802226122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.466796875,0.0,1925.9210205078125,1895.4371337890625,0.0,3184.88037109375,0.9786577820777892,1.0,0.0,3.0,1.0,0.0
18088980,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5575661659240723,0.3348318934440613,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.908257246017456,0.2797430157661438,0.2647112607955932,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9314504861831664,0.2985546588897705,0.2088155001401901,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8830310702323914,0.2575845122337341,0.2439850270748138,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7801253795623779,0.1762526333332061,0.7935683131217957,285.04052734375,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.72906494140625,285.0453796386719,1.0,0.4074487090110779,1.0,1.0,0.0,1.0,-2.215768575668335,2.2157645225524902,3.93875370718888e-06,1.7046650648117063,1.0,1.0,0.0,65.54061126708984,100.0,54040.1171875,0.0,868.2418212890625,1.0,278.1499938964844,281.3880615234375,296.3350830078125,299.8053283691406,293.1499938964844,293.1499938964844,278.1499938964844,35794.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784980773925781,1.0,0.0,0.0,3.9850223064422607,3.9850494861602783,1.0596312449706602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.8857421875,0.0,1937.1385498046875,1895.4371337890625,0.0,3202.50341796875,0.9804813861846924,1.0,0.0,3.0,1.0,0.0
18089040,297.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9990000128746032,0.5575661659240723,0.3348318934440613,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.908257246017456,0.2797430157661438,0.2647112607955932,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9314504861831664,0.2985546588897705,0.2088155001401901,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8830310702323914,0.2575845122337341,0.2439850270748138,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7801253795623779,0.1762526333332061,0.7935683131217957,285.04052734375,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.72906494140625,285.0453796386719,1.0,0.4074487090110779,1.0,1.0,0.0,1.0,-2.215768575668335,2.2157645225524902,3.93875370718888e-06,1.7046650648117063,1.0,1.0,0.0,65.54061126708984,100.0,54040.1171875,0.0,868.2418212890625,1.0,278.1499938964844,281.3880615234375,296.3350830078125,299.8053283691406,293.1499938964844,293.1499938964844,278.1499938964844,35794.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784980773925781,1.0,0.0,0.0,3.9850223064422607,3.9850494861602783,1.0596312449706602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.8857421875,0.0,1937.1385498046875,1895.4371337890625,0.0,3202.50341796875,0.9804813861846924,1.0,0.0,3.0,1.0,0.0
18089100,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.5619736313819885,0.3455768227577209,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9007447957992554,0.2819412350654602,0.2668286263942718,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.92204350233078,0.3001688420772552,0.2099703401327133,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.8757920265197754,0.2594478726387024,0.2457912415266037,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7744089365005493,0.1779396533966064,0.8014944195747375,285.08721923828125,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.7299499511719,285.09283447265625,1.0,0.4139195680618286,1.0,1.0,0.0,1.0,-2.2443089485168457,2.244304895401001,4.040809471916873e-06,1.726956129074097,1.0,1.0,0.0,68.54424285888672,100.0,54543.24609375,0.0,907.2455444335938,1.0,278.1499938964844,281.41558837890625,296.3457336425781,299.8436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35839.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802434206008911,1.0,0.0,0.0,3.987553119659424,3.987580537796021,1.0609776381897973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.083984375,0.0,1940.829833984375,1895.4371337890625,0.0,3218.861572265625,0.9810828566551208,1.0,0.0,3.0,1.0,0.0
18089160,297.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.9990000128746032,0.5653128623962402,0.3592763543128967,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.8913249969482422,0.2842160165309906,0.2690455615520477,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9105047583580016,0.3018646836280823,0.2112024873495102,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.8666578531265259,0.2613820731639862,0.2476911395788192,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.7669376730918884,0.1796340942382812,0.8095961213111877,285.140869140625,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.7216186523437,285.1471252441406,1.0,0.4215255081653595,1.0,1.0,0.0,1.0,-2.2768800258636475,2.276875734329224,4.158956471655984e-06,1.7523831129074097,1.0,1.0,0.0,72.37612915039062,103.0,55109.5859375,0.0,954.4751586914062,1.0,278.1499938964844,281.4473876953125,296.3565979003906,299.88702392578125,293.1499938964844,293.1499938964844,278.1499938964844,35875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824989199638367,1.0,0.0,0.0,3.9895176887512207,3.9895451068878174,1.0620233297231607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.01171875,0.0,1943.69970703125,1895.4371337890625,0.0,3239.994873046875,0.9815500974655152,1.0,0.0,3.0,1.0,0.0
18089220,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9990000128746032,0.5710168480873108,0.378530204296112,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.8805820941925049,0.2889155447483063,0.273589015007019,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.8976976871490479,0.305410236120224,0.2137536108493805,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8562437295913696,0.26538947224617,0.2515880763530731,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.7586849331855774,0.1830278784036636,0.8255600929260254,285.2405090332031,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.691162109375,285.2456970214844,1.0,0.4333551824092865,1.0,1.0,0.0,1.0,-2.332412004470825,2.3324077129364014,4.36542813986307e-06,1.796221375465393,1.0,1.0,0.0,78.29720306396484,106.0,56087.21875,0.0,1035.4354248046875,1.0,278.1499938964844,281.5044250488281,296.3747863769531,299.97027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35923.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878228664398193,1.0,0.0,0.0,3.992208242416382,3.9922356605529785,1.063456238625804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.259765625,0.0,1947.635009765625,1895.4371337890625,0.0,3289.84130859375,0.9821900129318236,1.0,0.0,3.0,1.0,0.0
18089280,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.9990000128746032,0.5710168480873108,0.378530204296112,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.8805820941925049,0.2889155447483063,0.273589015007019,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.8976976871490479,0.305410236120224,0.2137536108493805,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.8562437295913696,0.26538947224617,0.2515880763530731,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.7586849331855774,0.1830278784036636,0.8255600929260254,285.2405090332031,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.691162109375,285.2456970214844,1.0,0.4333551824092865,1.0,1.0,0.0,1.0,-2.332412004470825,2.3324077129364014,4.36542813986307e-06,1.796221375465393,1.0,1.0,0.0,78.29720306396484,106.0,56087.21875,0.0,1035.4354248046875,1.0,278.1499938964844,281.5044250488281,296.3747863769531,299.97027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35923.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878228664398193,1.0,0.0,0.0,3.992208242416382,3.9922356605529785,1.063456238625804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.259765625,0.0,1947.635009765625,1895.4371337890625,0.0,3289.84130859375,0.9821900129318236,1.0,0.0,3.0,1.0,0.0
18089340,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.9990000128746032,0.5768967866897583,0.3940064609050751,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8737003803253174,0.2937681972980499,0.2782618105411529,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8891763091087341,0.3091014325618744,0.2163971215486526,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8495414853096008,0.2695402503013611,0.2556042969226837,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7535519599914551,0.1864752024412155,0.8415869474411011,285.3309631347656,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6673889160156,285.3357238769531,1.0,0.4441340565681457,1.0,1.0,0.0,1.0,-2.3838987350463867,2.383894205093384,4.561724381346721e-06,1.836949586868286,1.0,1.0,0.0,83.47325897216797,109.0,56978.9765625,0.0,1112.434814453125,1.0,278.1499938964844,281.556640625,296.3876037597656,300.04156494140625,293.1499938964844,293.1499938964844,278.1499938964844,35952.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930712342262268,1.0,0.0,0.0,3.9938244819641113,3.993851900100708,1.064317530108383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8974609375,0.0,1950.0013427734373,1895.4371337890625,0.0,3338.917236328125,0.9825744032859802,1.0,0.0,3.0,1.0,0.0
18089400,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.9990000128746032,0.5768967866897583,0.3940064609050751,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8737003803253174,0.2937681972980499,0.2782618105411529,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8891763091087341,0.3091014325618744,0.2163971215486526,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.8495414853096008,0.2695402503013611,0.2556042969226837,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7535519599914551,0.1864752024412155,0.8415869474411011,285.3309631347656,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6673889160156,285.3357238769531,1.0,0.4441340565681457,1.0,1.0,0.0,1.0,-2.3838987350463867,2.383894205093384,4.561724381346721e-06,1.836949586868286,1.0,1.0,0.0,83.47325897216797,109.0,56978.9765625,0.0,1112.434814453125,1.0,278.1499938964844,281.556640625,296.3876037597656,300.04156494140625,293.1499938964844,293.1499938964844,278.1499938964844,35952.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930712342262268,1.0,0.0,0.0,3.9938244819641113,3.993851900100708,1.064317530108383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.8974609375,0.0,1950.0013427734373,1895.4371337890625,0.0,3338.917236328125,0.9825744032859802,1.0,0.0,3.0,1.0,0.0
18089460,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9990000128746032,0.5831180810928345,0.406999409198761,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.8691824078559875,0.2987514436244964,0.2830426394939422,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8831218481063843,0.3129112124443054,0.2191130518913269,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8450730443000793,0.2738108336925506,0.2597188949584961,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.750333845615387,0.1900035738945007,0.8578622341156006,285.4170227050781,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6505126953125,285.4214782714844,1.0,0.4541192352771759,1.0,1.0,0.0,1.0,-2.4330086708068848,2.4330039024353027,4.752670520247193e-06,1.8755347728729248,1.0,1.0,0.0,88.14218139648438,112.0,57821.453125,0.0,1187.6563720703125,1.0,278.1499938964844,281.6063232421875,296.39862060546875,300.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,35970.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979145884513855,1.0,0.0,0.0,3.994814157485962,3.994841575622559,1.0648450370354112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.498046875,0.0,1951.451416015625,1895.4371337890625,0.0,3384.137451171875,0.9828097820281982,1.0,0.0,3.0,1.0,0.0
18089520,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9990000128746032,0.5831180810928345,0.406999409198761,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.8691824078559875,0.2987514436244964,0.2830426394939422,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8831218481063843,0.3129112124443054,0.2191130518913269,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.8450730443000793,0.2738108336925506,0.2597188949584961,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.750333845615387,0.1900035738945007,0.8578622341156006,285.4170227050781,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.6505126953125,285.4214782714844,1.0,0.4541192352771759,1.0,1.0,0.0,1.0,-2.4330086708068848,2.4330039024353027,4.752670520247193e-06,1.8755347728729248,1.0,1.0,0.0,88.14218139648438,112.0,57821.453125,0.0,1187.6563720703125,1.0,278.1499938964844,281.6063232421875,296.39862060546875,300.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,35970.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979145884513855,1.0,0.0,0.0,3.994814157485962,3.994841575622559,1.0648450370354112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.498046875,0.0,1951.451416015625,1895.4371337890625,0.0,3384.137451171875,0.9828097820281982,1.0,0.0,3.0,1.0,0.0
