time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089580,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.9990000128746032,0.5896703600883484,0.4180809259414673,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.8663485646247864,0.3038563132286072,0.2879238128662109,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8788455128669739,0.3168288767337799,0.2218939512968063,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8421797156333923,0.2781916856765747,0.2639234364032745,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7484908699989319,0.193625122308731,0.8744680881500244,285.4999084472656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6391296386719,285.504150390625,1.0,0.4635260701179504,1.0,1.0,0.0,1.0,-2.480520486831665,2.480515718460083,4.941108272760175e-06,1.912783145904541,1.0,1.0,0.0,92.41574096679688,115.0,58629.046875,0.0,1262.0748291015625,1.0,278.1499938964844,281.6542053222656,296.4095153808594,300.1690673828125,293.1499938964844,293.1499938964844,278.1499938964844,35981.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023755192756652,1.0,0.0,0.0,3.995431423187256,3.995459079742432,1.0651741604306153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.953125,0.0,1952.3563232421875,1895.4371337890625,0.0,3425.717529296875,0.9829566478729248,1.0,0.0,3.0,1.0,0.0
18089640,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.9990000128746032,0.5896703600883484,0.4180809259414673,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.8663485646247864,0.3038563132286072,0.2879238128662109,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8788455128669739,0.3168288767337799,0.2218939512968063,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8421797156333923,0.2781916856765747,0.2639234364032745,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4982604980469,0.7484908699989319,0.193625122308731,0.8744680881500244,285.4999084472656,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.6391296386719,285.504150390625,1.0,0.4635260701179504,1.0,1.0,0.0,1.0,-2.480520486831665,2.480515718460083,4.941108272760175e-06,1.912783145904541,1.0,1.0,0.0,92.41574096679688,115.0,58629.046875,0.0,1262.0748291015625,1.0,278.1499938964844,281.6542053222656,296.4095153808594,300.1690673828125,293.1499938964844,293.1499938964844,278.1499938964844,35981.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023755192756652,1.0,0.0,0.0,3.995431423187256,3.995459079742432,1.0651741604306153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.953125,0.0,1952.3563232421875,1895.4371337890625,0.0,3425.717529296875,0.9829566478729248,1.0,0.0,3.0,1.0,0.0
18089700,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.9990000128746032,0.5930372476577759,0.4230459928512573,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8654106259346008,0.30644690990448,0.2903978228569031,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.8772192597389221,0.3188253343105316,0.2233075648546219,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8411818742752075,0.2804208397865295,0.2660579979419708,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5388488769531,0.7479659914970398,0.1954719275236129,0.8829076290130615,285.5404663085937,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.6348571777344,285.54461669921875,1.0,0.4680621027946472,1.0,1.0,0.0,1.0,-2.503849744796753,2.503844738006592,5.034974037698703e-06,1.931052088737488,1.0,1.0,0.0,94.43254089355467,115.0,59023.05078125,0.0,1299.2293701171875,1.0,278.1499938964844,281.6776123046875,296.41510009765625,300.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,35985.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044849872589112,1.0,0.0,0.0,3.99564790725708,3.9956753253936768,1.0652895525709027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.8935546875,0.0,1952.6734619140625,1895.4371337890625,0.0,3445.354248046875,0.983008086681366,1.0,0.0,3.0,1.0,0.0
18089760,297.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58087158203125,0.9990000128746032,0.596461832523346,0.4276386201381683,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.8647659420967102,0.3090642094612121,0.2928938269615173,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8759080767631531,0.3208490312099457,0.2247376888990402,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.8404600620269775,0.282677948474884,0.2682156562805176,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.7476877570152283,0.1973453760147094,0.8914501667022705,285.5805053710937,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.6314697265625,285.5845642089844,1.0,0.4725006818771362,1.0,1.0,0.0,1.0,-2.5269665718078613,2.5269615650177,5.128861175762722e-06,1.949147343635559,1.0,1.0,0.0,96.36984252929688,118.0,59411.2265625,0.0,1336.3851318359375,1.0,278.1499938964844,281.7007141113281,296.4208068847656,300.2299194335937,293.1499938964844,293.1499938964844,278.1499938964844,35988.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065195918083192,1.0,0.0,0.0,3.995815992355346,3.9958436489105225,1.065379251485865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.392578125,0.0,1952.920166015625,1895.4371337890625,0.0,3464.276611328125,0.9830480813980104,1.0,0.0,3.0,1.0,0.0
18089820,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.9990000128746032,0.6034908890724182,0.4359399080276489,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.8641668558120728,0.3143856525421142,0.2979576885700226,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.8740273714065552,0.3249781727790832,0.227648839354515,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.8396645784378052,0.2872759401798248,0.2726017534732818,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.7477130889892578,0.2011713236570358,0.908851683139801,285.65936279296875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.6268920898437,285.66326904296875,1.0,0.4811467230319977,1.0,1.0,0.0,1.0,-2.572718620300293,2.5727131366729736,5.317268914950546e-06,1.9849562644958496,1.0,1.0,0.0,100.0592803955078,121.0,60174.85546875,0.0,1411.1324462890625,1.0,278.1499938964844,281.7462463378906,296.4326477050781,300.2900085449219,293.1499938964844,293.1499938964844,278.1499938964844,35992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104052186012268,1.0,0.0,0.0,3.996051073074341,3.9960784912109375,1.0655045343810343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.59765625,0.0,1953.2646484375,1895.4371337890625,0.0,3500.364013671875,0.9831039905548096,1.0,0.0,3.0,1.0,0.0
18089880,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.9990000128746032,0.6034908890724182,0.4359399080276489,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.8641668558120728,0.3143856525421142,0.2979576885700226,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.8740273714065552,0.3249781727790832,0.227648839354515,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587829589844,0.8396645784378052,0.2872759401798248,0.2726017534732818,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.7477130889892578,0.2011713236570358,0.908851683139801,285.65936279296875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.6268920898437,285.66326904296875,1.0,0.4811467230319977,1.0,1.0,0.0,1.0,-2.572718620300293,2.5727131366729736,5.317268914950546e-06,1.9849562644958496,1.0,1.0,0.0,100.0592803955078,121.0,60174.85546875,0.0,1411.1324462890625,1.0,278.1499938964844,281.7462463378906,296.4326477050781,300.2900085449219,293.1499938964844,293.1499938964844,278.1499938964844,35992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104052186012268,1.0,0.0,0.0,3.996051073074341,3.9960784912109375,1.0655045343810343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.59765625,0.0,1953.2646484375,1895.4371337890625,0.0,3500.364013671875,0.9831039905548096,1.0,0.0,3.0,1.0,0.0
18089940,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.9990000128746032,0.6107292175292969,0.4433577358722687,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8642488718032837,0.3198151588439941,0.3031142055988312,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.872879147529602,0.3292051255702972,0.2306223511695861,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8395062685012817,0.2919736802577972,0.2770741879940033,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.7483099102973938,0.205090045928955,0.9266348481178284,285.7370910644531,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.62469482421875,285.74090576171875,1.0,0.4895780086517334,1.0,1.0,0.0,1.0,-2.6180968284606934,2.618091344833374,5.507565674633952e-06,2.020493984222412,1.0,1.0,0.0,103.57416534423828,124.0,60926.44140625,0.0,1487.064208984375,1.0,278.1499938964844,281.79107666015625,296.44488525390625,300.3497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141038060188292,1.0,0.0,0.0,3.996201753616333,3.996229410171509,1.0655850246621412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.3017578125,0.0,1953.48583984375,1895.4371337890625,0.0,3534.648681640625,0.9831398725509644,1.0,0.0,3.0,1.0,0.0
18090000,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.9990000128746032,0.6107292175292969,0.4433577358722687,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8642488718032837,0.3198151588439941,0.3031142055988312,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.872879147529602,0.3292051255702972,0.2306223511695861,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.8395062685012817,0.2919736802577972,0.2770741879940033,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.7483099102973938,0.205090045928955,0.9266348481178284,285.7370910644531,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.62469482421875,285.74090576171875,1.0,0.4895780086517334,1.0,1.0,0.0,1.0,-2.6180968284606934,2.618091344833374,5.507565674633952e-06,2.020493984222412,1.0,1.0,0.0,103.57416534423828,124.0,60926.44140625,0.0,1487.064208984375,1.0,278.1499938964844,281.79107666015625,296.44488525390625,300.3497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141038060188292,1.0,0.0,0.0,3.996201753616333,3.996229410171509,1.0655850246621412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.3017578125,0.0,1953.48583984375,1895.4371337890625,0.0,3534.648681640625,0.9831398725509644,1.0,0.0,3.0,1.0,0.0
18090060,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.9990000128746032,0.6157503724098206,0.4486877620220184,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.8642242550849915,0.323538064956665,0.3067319691181183,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.8719919919967651,0.3320618867874145,0.2326916456222534,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.8393062353134155,0.295161634683609,0.2801928520202636,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7485955953598022,0.2076992690563202,0.9388977289199828,285.7914428710937,284.95001220703125,297.57568359375,293.4356689453125,297.57489013671875,297.62176513671875,285.79510498046875,1.0,0.4955012798309326,1.0,1.0,0.0,1.0,-2.6498360633850098,2.6498305797576904,5.642820269713411e-06,2.0454294681549072,1.0,1.0,0.0,106.11006927490234,124.0,61448.9921875,0.0,1541.9234619140625,1.0,278.1499938964844,281.8223571777344,296.45379638671875,300.3919982910156,293.1499938964844,293.1499938964844,278.1499938964844,35996.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166625142097472,1.0,0.0,0.0,3.9962754249572754,3.996303081512451,1.0656242466211552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.203125,0.0,1953.59375,1895.4371337890625,0.0,3558.326416015625,0.9831573367118835,1.0,0.0,3.0,1.0,0.0
18090120,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9990000128746032,0.6176180839538574,0.4508514404296875,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.8641093373298645,0.3249280750751495,0.3080877661705017,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8715471029281616,0.3331172168254852,0.2334595620632171,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113708496094,0.839126467704773,0.2963411808013916,0.2813523709774017,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.7485848069190979,0.2086455374956131,0.9433829188346864,285.8118896484375,284.95001220703125,297.5852966308594,293.4393615722656,297.58453369140625,297.6200256347656,285.8154602050781,1.0,0.4977584481239319,1.0,1.0,0.0,1.0,-2.661775827407837,2.6617701053619385,5.694186256732792e-06,2.054839372634888,1.0,1.0,0.0,107.11573028564452,127.0,61645.12109375,0.0,1563.1051025390625,1.0,278.1499938964844,281.8341369628906,296.4571838378906,300.4080505371094,293.1499938964844,293.1499938964844,278.1499938964844,35997.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176288843154908,1.0,0.0,0.0,3.996297597885132,3.996325254440308,1.0656360700522782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.0869140625,0.0,1953.6263427734373,1895.4371337890625,0.0,3567.260009765625,0.9831626415252686,1.0,0.0,3.0,1.0,0.0
18090180,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.9990000128746032,0.6229853630065918,0.4575631022453308,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8635296821594238,0.3289932608604431,0.3120428025722503,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.8699948191642761,0.3361815512180328,0.2356816977262497,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8383550047874451,0.2997618615627289,0.2847062647342682,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.7482494711875916,0.2113280296325683,0.956082284450531,285.8712463378906,284.95001220703125,297.6131591796875,293.45025634765625,297.6123962402344,297.6131591796875,285.87457275390625,1.0,0.5044137239456177,1.0,1.0,0.0,1.0,-2.6965749263763428,2.6965692043304443,5.84543522563763e-06,2.0823655128479004,1.0,1.0,0.0,110.18851470947266,127.0,62214.83203125,0.0,1626.4716796875,1.0,278.1499938964844,281.8682861328125,296.4671630859375,300.4548645019531,293.1499938964844,293.1499938964844,278.1499938964844,35998.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204265475273132,1.0,0.0,0.0,3.996348857879639,3.9963765144348153,1.0656634685801691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.732421875,0.0,1953.7015380859373,1895.4371337890625,0.0,3593.09423828125,0.9831748008728028,1.0,0.0,3.0,1.0,0.0
18090240,297.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9990000128746032,0.623925507068634,0.4588036835193634,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8633974194526672,0.3297156989574432,0.3127444088459015,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.8696901202201843,0.3367239832878113,0.2360741645097732,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8381888270378113,0.3003664910793304,0.2852979898452759,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.7481536865234375,0.2117947787046432,0.958289384841919,285.8817138671875,284.95001220703125,297.6180114746094,293.45220947265625,297.6172790527344,297.6117248535156,285.8849792480469,1.0,0.5055981874465942,1.0,1.0,0.0,1.0,-2.7027153968811035,2.702709436416626,5.872355814062757e-06,2.08723521232605,1.0,1.0,0.0,110.75114440917967,130.0,62315.40625,0.0,1637.9208984375,1.0,278.1499938964844,281.87432861328125,296.46893310546875,300.463134765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209181666374208,1.0,0.0,0.0,3.99635648727417,3.996383905410767,1.0656674476194894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.607421875,0.0,1953.712646484375,1895.4371337890625,0.0,3597.62939453125,0.9831766486167908,1.0,0.0,3.0,1.0,0.0
18090300,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9990000128746032,0.6268913745880127,0.4628034830093384,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.862960696220398,0.3320323228836059,0.3149898946285248,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.8687019348144531,0.3384586870670318,0.2373260557651519,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.8376375436782837,0.3022962510585785,0.2871823608875274,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.7478009462356567,0.2132620364427566,0.9652133584022522,285.9149169921875,284.95001220703125,297.6334228515625,293.45849609375,297.6326904296875,297.606689453125,285.9180603027344,1.0,0.5093928575515747,1.0,1.0,0.0,1.0,-2.722340583801269,2.722334623336792,5.958839210506994e-06,2.102812528610229,1.0,1.0,0.0,112.5691909790039,130.0,62634.8359375,0.0,1674.8475341796875,1.0,278.1499938964844,281.8934936523437,296.4746398925781,300.489501953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224646091461182,1.0,0.0,0.0,3.9963767528533936,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.62109375,0.0,1953.742431640625,1895.4371337890625,0.0,3611.885986328125,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
18090360,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9990000128746032,0.6296848058700562,0.4679091572761535,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8618444800376892,0.3342900574207306,0.3172223269939422,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8670335412025452,0.3401311933994293,0.2385691851377487,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.836462676525116,0.3041680753231048,0.2890527546405792,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.7468708157539368,0.2146723866462707,0.9720486402511596,285.9054870605469,284.95001220703125,297.64825439453125,293.4647216796875,297.6415405273437,297.6005554199219,285.8907165527344,1.0,0.5131224393844604,0.8768464922904968,0.8768464922904968,0.2000000029802322,1.0,-2.743069887161255,2.3665239810943604,0.3765459358692169,1.7444547414779663,1.0,1.0,0.0,114.50021362304688,133.0,61341.45703125,0.0,1712.5830078125,1.0,278.1499938964844,281.8404846191406,296.4783020019531,300.4926147460937,293.1499938964844,293.1499938964844,278.1499938964844,35998.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923760712146759,1.0,0.0,0.0,3.996395349502564,3.99642276763916,1.0656881386239547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.43359375,0.0,1953.76953125,1895.4371337890625,0.0,3623.8232421875,0.9831858277320862,1.0,0.0,3.0,1.0,0.0
18090420,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.9990000128746032,0.6316328048706055,0.4797875583171844,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8578541278839111,0.3373558521270752,0.3207238614559173,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245666503906,0.8618341088294983,0.3417962193489074,0.2402385026216507,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8324716687202454,0.3065484762191772,0.2918833792209625,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7433867454528809,0.2163708955049514,0.9820861220359802,285.5231018066406,284.95001220703125,297.6762084960937,293.47686767578125,297.6169738769531,297.5595703125,285.5082092285156,1.0,0.5201001763343811,0.6305394172668457,0.6305394172668457,0.6000000238418579,1.0,-2.779019594192505,1.361585259437561,1.4174344539642334,0.7345479726791382,1.0,1.0,0.0,118.74273681640624,136.0,55637.1484375,0.0,1783.11181640625,1.0,278.1499938964844,281.4934997558594,296.4186706542969,300.1365661621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913094401359558,1.0,0.0,0.0,3.996420621871948,3.996448278427124,1.0657017810444811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8798828125,0.0,1953.8067626953125,1895.4371337890625,0.0,3525.298583984375,0.9831919074058532,1.0,0.0,3.0,1.0,0.0
18090480,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.9990000128746032,0.6316328048706055,0.4797875583171844,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8578541278839111,0.3373558521270752,0.3207238614559173,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245666503906,0.8618341088294983,0.3417962193489074,0.2402385026216507,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8324716687202454,0.3065484762191772,0.2918833792209625,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7433867454528809,0.2163708955049514,0.9820861220359802,285.5231018066406,284.95001220703125,297.6762084960937,293.47686767578125,297.6169738769531,297.5595703125,285.5082092285156,1.0,0.5201001763343811,0.6305394172668457,0.6305394172668457,0.6000000238418579,1.0,-2.779019594192505,1.361585259437561,1.4174344539642334,0.7345479726791382,1.0,1.0,0.0,118.74273681640624,136.0,55637.1484375,0.0,1783.11181640625,1.0,278.1499938964844,281.4934997558594,296.4186706542969,300.1365661621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913094401359558,1.0,0.0,0.0,3.996420621871948,3.996448278427124,1.0657017810444811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8798828125,0.0,1953.8067626953125,1895.4371337890625,0.0,3525.298583984375,0.9831919074058532,1.0,0.0,3.0,1.0,0.0
18090540,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9990000128746032,0.6306224465370178,0.4922948479652405,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8524610996246338,0.3392101228237152,0.3227787613868713,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8551163673400879,0.3421190679073334,0.2406959235668182,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8271055221557617,0.3077467679977417,0.2933248281478882,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.738394558429718,0.2169372886419296,0.9862028956413268,285.2879333496094,284.95001220703125,297.7020874023437,293.4887084960937,297.5585021972656,297.5007019042969,285.2784118652344,1.0,0.5263544917106628,0.3842323422431946,0.3842323422431946,1.0,1.0,-2.803753137588501,0.7950536012649536,2.008699417114258,0.1631895154714584,1.0,1.0,0.0,123.15309143066406,139.0,52338.26953125,0.0,1843.5565185546875,1.0,278.1499938964844,281.29156494140625,296.3825378417969,299.8372497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906552195549011,1.0,0.0,0.0,3.9964358806610094,3.996463298797608,1.0657097391231218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2431640625,0.0,1953.828857421875,1895.4371337890625,0.0,3316.33447265625,0.9831954836845398,1.0,0.0,3.0,1.0,0.0
18090600,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.9990000128746032,0.6306224465370178,0.4922948479652405,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8524610996246338,0.3392101228237152,0.3227787613868713,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8551163673400879,0.3421190679073334,0.2406959235668182,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8271055221557617,0.3077467679977417,0.2933248281478882,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917785644531,0.738394558429718,0.2169372886419296,0.9862028956413268,285.2879333496094,284.95001220703125,297.7020874023437,293.4887084960937,297.5585021972656,297.5007019042969,285.2784118652344,1.0,0.5263544917106628,0.3842323422431946,0.3842323422431946,1.0,1.0,-2.803753137588501,0.7950536012649536,2.008699417114258,0.1631895154714584,1.0,1.0,0.0,123.15309143066406,139.0,52338.26953125,0.0,1843.5565185546875,1.0,278.1499938964844,281.29156494140625,296.3825378417969,299.8372497558594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906552195549011,1.0,0.0,0.0,3.9964358806610094,3.996463298797608,1.0657097391231218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2431640625,0.0,1953.828857421875,1895.4371337890625,0.0,3316.33447265625,0.9831954836845398,1.0,0.0,3.0,1.0,0.0
18090660,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.9990000128746032,0.6294147372245789,0.5044994354248047,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8473417162895203,0.3411959111690521,0.3246512115001678,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8487877249717712,0.3426932990550995,0.2410646826028823,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.8218904137611389,0.3090215027332306,0.2945480048656463,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7333586812019348,0.2173667103052139,0.9885565042495728,285.2702941894531,284.95001220703125,297.7260131835937,293.5002136230469,297.5347900390625,297.44940185546875,285.2711486816406,1.0,0.531917929649353,0.4234601855278015,0.4234601855278015,1.0,1.0,-2.825415134429932,0.8751717805862427,1.950243353843689,0.2379241585731506,1.0,1.0,0.0,127.5460433959961,142.0,52558.34375,0.0,1898.25634765625,1.0,278.1499938964844,281.29150390625,296.4192199707031,299.79364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729592561721802,1.0,0.0,0.0,3.9964447021484375,3.996472120285034,1.065714513970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.22900390625,0.0,1953.842041015625,1895.4371337890625,0.0,3150.568115234375,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
18090720,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.9990000128746032,0.6294147372245789,0.5044994354248047,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8473417162895203,0.3411959111690521,0.3246512115001678,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8487877249717712,0.3426932990550995,0.2410646826028823,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.8218904137611389,0.3090215027332306,0.2945480048656463,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7333586812019348,0.2173667103052139,0.9885565042495728,285.2702941894531,284.95001220703125,297.7260131835937,293.5002136230469,297.5347900390625,297.44940185546875,285.2711486816406,1.0,0.531917929649353,0.4234601855278015,0.4234601855278015,1.0,1.0,-2.825415134429932,0.8751717805862427,1.950243353843689,0.2379241585731506,1.0,1.0,0.0,127.5460433959961,142.0,52558.34375,0.0,1898.25634765625,1.0,278.1499938964844,281.29150390625,296.4192199707031,299.79364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729592561721802,1.0,0.0,0.0,3.9964447021484375,3.996472120285034,1.065714513970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.22900390625,0.0,1953.842041015625,1895.4371337890625,0.0,3150.568115234375,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
18090780,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.9990000128746032,0.6295841336250305,0.5125100016593933,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.8448785543441772,0.3435370624065399,0.3268120884895324,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.8454717993736267,0.3439916968345642,0.2419147342443466,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8191935420036316,0.310705155134201,0.2961007356643677,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.7305982708930969,0.2181458473205566,0.9920418858528136,285.3144836425781,284.95001220703125,297.7448425292969,293.5096740722656,297.5303649902344,297.4217834472656,285.3170471191406,1.0,0.5363597273826599,0.4566691219806671,0.4566691219806671,1.0,1.0,-2.8447136878967285,0.9575510025024414,1.8871625661849976,0.3154380619525909,1.0,1.0,0.0,130.6661376953125,142.0,53168.7578125,0.0,1943.7503662109373,1.0,278.1499938964844,281.3271179199219,296.478759765625,299.8853454589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869169294834137,1.0,0.0,0.0,3.99644923210144,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9580078125,0.0,1953.8487548828125,1895.4371337890625,0.0,3115.017822265625,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
18090840,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.9990000128746032,0.6296848058700562,0.5138149857521057,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8445475697517395,0.343995600938797,0.3272409737110138,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8449955582618713,0.3442675471305847,0.242102175951004,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.8188135623931885,0.3110425770282745,0.2964169085025787,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.7301978468894958,0.2183135747909546,0.9927994608879088,285.3233337402344,284.95001220703125,297.7481384277344,293.5113830566406,297.5302734375,297.4176940917969,285.3259582519531,1.0,0.5371543765068054,0.462687999010086,0.462687999010086,1.0,1.0,-2.848313093185425,0.971808135509491,1.8765050172805784,0.3288022875785827,1.0,1.0,0.0,131.1957550048828,130.0,53280.58203125,0.0,1952.050048828125,1.0,278.1499938964844,281.33380126953125,296.4878234863281,299.9021911621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869066596031189,1.0,0.0,0.0,3.9964499473571777,3.9964773654937744,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0634765625,0.0,1953.8497314453125,1895.4371337890625,0.0,3114.0546875,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
18090900,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478698730469,0.9990000128746032,0.6305346488952637,0.5128362774848938,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.8462135791778564,0.3455355167388916,0.3286436796188354,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.8462037444114685,0.3452214002609253,0.2427262812852859,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473815917969,0.8201979398727417,0.3121852278709411,0.297448456287384,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7311767339706421,0.2188994288444519,0.9952266216278076,285.34765625,284.95001220703125,297.75860595703125,293.516845703125,297.5325622558594,297.4081420898437,285.3494873046875,1.0,0.537443995475769,0.4823019206523895,0.4823019206523895,1.0,1.0,-2.8537492752075195,1.0139998197555542,1.839749455451965,0.36974036693573,1.0,1.0,0.0,131.1072235107422,130.0,53570.3828125,0.0,1960.1793212890625,1.0,278.1499938964844,281.3518981933594,296.51141357421875,299.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696832656860352,1.0,0.0,0.0,3.996451616287232,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1708984375,0.0,1953.852294921875,1895.4371337890625,0.0,3119.839599609375,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18090960,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.9990000128746032,0.6322025656700134,0.5088441967964172,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.8495022058486938,0.3471011221408844,0.330055683851242,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.849036693572998,0.3462035059928894,0.2433627843856811,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.8230985999107361,0.3133531808853149,0.2984872460365295,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.7334994077682495,0.219519704580307,0.9976901412010192,285.35723876953125,284.95001220703125,297.7686767578125,293.522216796875,297.5334167480469,297.4038391113281,285.35693359375,1.0,0.5368404388427734,0.4799620509147644,0.4799620509147644,1.0,1.0,-2.855625629425049,1.0129148960113523,1.8427106142044067,0.3681631684303283,1.0,1.0,0.0,129.9642791748047,133.0,53599.09765625,0.0,1957.6568603515625,1.0,278.1499938964844,281.3559265136719,296.5272827148437,299.98345947265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707804679870605,1.0,0.0,0.0,3.996453046798706,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8408203125,0.0,1953.854248046875,1895.4371337890625,0.0,3130.1318359375,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18091020,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9990000128746032,0.6365416049957275,0.5069651007652283,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8529348969459534,0.3502174913883209,0.3329678177833557,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8515421748161316,0.3481285870075226,0.2446908056735992,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.8259034752845764,0.3156767785549164,0.3006549477577209,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.7356162667274475,0.2208172976970672,1.003320813179016,285.3625793457031,284.95001220703125,297.7877502441406,293.5327453613281,297.5379638671875,297.4021911621094,285.363037109375,1.0,0.5386391878128052,0.4752823412418365,0.4752823412418365,1.0,1.0,-2.86782455444336,1.0084940195083618,1.8593305349349976,0.361331582069397,1.0,1.0,0.0,129.869140625,136.0,53627.8359375,0.0,1977.045166015625,1.0,278.1499938964844,281.35693359375,296.5382385253906,300.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720371127128601,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.744140625,0.0,1953.85693359375,1895.4371337890625,0.0,3141.9189453125,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18091080,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9990000128746032,0.6365416049957275,0.5069651007652283,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8529348969459534,0.3502174913883209,0.3329678177833557,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8515421748161316,0.3481285870075226,0.2446908056735992,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.8259034752845764,0.3156767785549164,0.3006549477577209,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623962402344,0.7356162667274475,0.2208172976970672,1.003320813179016,285.3625793457031,284.95001220703125,297.7877502441406,293.5327453613281,297.5379638671875,297.4021911621094,285.363037109375,1.0,0.5386391878128052,0.4752823412418365,0.4752823412418365,1.0,1.0,-2.86782455444336,1.0084940195083618,1.8593305349349976,0.361331582069397,1.0,1.0,0.0,129.869140625,136.0,53627.8359375,0.0,1977.045166015625,1.0,278.1499938964844,281.35693359375,296.5382385253906,300.0022888183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720371127128601,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.744140625,0.0,1953.85693359375,1895.4371337890625,0.0,3141.9189453125,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18091140,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9990000128746032,0.6404738426208496,0.5079534649848938,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8548241257667542,0.3533154129981994,0.3358957469463348,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8524932861328125,0.3500151336193084,0.2460149675607681,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8272563815116882,0.3179726898670196,0.302832543849945,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.7365069389343262,0.2221239656209945,1.0092135667800903,285.3750305175781,284.95001220703125,297.8055419921875,293.5429382324219,297.5408020019531,297.3987731933594,285.37567138671875,1.0,0.5413787961006165,0.4706026017665863,0.4706026017665863,1.0,1.0,-2.883817434310913,1.0052926540374756,1.8785247802734373,0.3553759157657623,1.0,1.0,0.0,130.80731201171875,139.0,53717.67578125,0.0,2007.888671875,1.0,278.1499938964844,281.36212158203125,296.5461120605469,300.0155944824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725746870040894,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.94921875,0.0,1953.8585205078125,1895.4371337890625,0.0,3146.961181640625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18091200,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9990000128746032,0.6404738426208496,0.5079534649848938,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8548241257667542,0.3533154129981994,0.3358957469463348,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8524932861328125,0.3500151336193084,0.2460149675607681,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8272563815116882,0.3179726898670196,0.302832543849945,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.7365069389343262,0.2221239656209945,1.0092135667800903,285.3750305175781,284.95001220703125,297.8055419921875,293.5429382324219,297.5408020019531,297.3987731933594,285.37567138671875,1.0,0.5413787961006165,0.4706026017665863,0.4706026017665863,1.0,1.0,-2.883817434310913,1.0052926540374756,1.8785247802734373,0.3553759157657623,1.0,1.0,0.0,130.80731201171875,139.0,53717.67578125,0.0,2007.888671875,1.0,278.1499938964844,281.36212158203125,296.5461120605469,300.0155944824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725746870040894,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.94921875,0.0,1953.8585205078125,1895.4371337890625,0.0,3146.961181640625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18091260,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.9990000128746032,0.6432293057441711,0.50999915599823,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.855647623538971,0.3557891249656677,0.3382460176944732,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8525689840316772,0.3515113592147827,0.2470734566450119,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.8276975154876709,0.3197953999042511,0.3045744895935058,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.7366640567779541,0.2231613099575042,1.0139758586883545,285.38922119140625,284.95001220703125,297.8190002441406,293.55084228515625,297.5424194335937,297.3942565917969,285.3901062011719,1.0,0.5440375208854675,0.4700450599193573,0.4700450599193573,1.0,1.0,-2.8981943130493164,1.00956392288208,1.8886302709579468,0.3570664227008819,1.0,1.0,0.0,132.0003204345703,139.0,53850.8984375,0.0,2037.5616455078125,1.0,278.1499938964844,281.3698425292969,296.5534973144531,300.0296630859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729548454284668,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7431640625,0.0,1953.859375,1895.4371337890625,0.0,3150.526611328125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18091320,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.9990000128746032,0.643845796585083,0.5106938481330872,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8557537198066711,0.3564074337482452,0.3388354778289795,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8524892926216125,0.3518842458724975,0.24733866751194,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.8277149796485901,0.3202489912509918,0.3050101101398468,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.7366214394569397,0.2234181761741638,1.015167474746704,285.3932800292969,284.95001220703125,297.8222351074219,293.55279541015625,297.5426025390625,297.3928527832031,285.3941955566406,1.0,0.5447682738304138,0.46990567445755,0.46990567445755,1.0,1.0,-2.90201473236084,1.010791540145874,1.8912231922149656,0.357534646987915,1.0,1.0,0.0,132.36044311523438,142.0,53889.39453125,0.0,2045.7030029296875,1.0,278.1499938964844,281.3721008300781,296.5555114746094,300.0338439941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730751872062683,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3955078125,0.0,1953.8594970703125,1895.4371337890625,0.0,3151.65576171875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18091380,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.9990000128746032,0.6466172337532043,0.514815628528595,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8559316992759705,0.3594951331615448,0.3417877852916717,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.851747453212738,0.353740394115448,0.2486652135848999,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8274750709533691,0.322504311800003,0.3071849644184112,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7361158132553101,0.2246855497360229,1.021094799041748,285.4146728515625,284.95001220703125,297.8380126953125,293.5623474121094,297.5426330566406,297.3845520019531,285.4156799316406,1.0,0.5486394762992859,0.4692087173461914,0.4692087173461914,1.0,1.0,-2.9218554496765137,1.017250418663025,1.9046050310134888,0.359579861164093,1.0,1.0,0.0,134.3720245361328,145.0,54095.18359375,0.0,2089.004150390625,1.0,278.1499938964844,281.3843078613281,296.5657653808594,300.05621337890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738049864768982,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2861328125,0.0,1953.860107421875,1895.4371337890625,0.0,3158.500244140625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
