time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091440,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.9990000128746032,0.6466172337532043,0.514815628528595,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8559316992759705,0.3594951331615448,0.3417877852916717,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.851747453212738,0.353740394115448,0.2486652135848999,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8274750709533691,0.322504311800003,0.3071849644184112,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.7361158132553101,0.2246855497360229,1.021094799041748,285.4146728515625,284.95001220703125,297.8380126953125,293.5623474121094,297.5426330566406,297.3845520019531,285.4156799316406,1.0,0.5486394762992859,0.4692087173461914,0.4692087173461914,1.0,1.0,-2.9218554496765137,1.017250418663025,1.9046050310134888,0.359579861164093,1.0,1.0,0.0,134.3720245361328,145.0,54095.18359375,0.0,2089.004150390625,1.0,278.1499938964844,281.3843078613281,296.5657653808594,300.05621337890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738049864768982,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2861328125,0.0,1953.860107421875,1895.4371337890625,0.0,3158.500244140625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18091500,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.9990000128746032,0.647794246673584,0.5172539949417114,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8558170795440674,0.3610356450080871,0.3432658314704895,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.8511791825294495,0.354661762714386,0.2493276000022888,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8271655440330505,0.3236221671104431,0.308268278837204,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.7356922030448914,0.2253059595823288,1.0240249633789062,285.42596435546875,284.95001220703125,297.8455810546875,293.5669860839844,297.5420837402344,297.3796691894531,285.4269714355469,1.0,0.5506988167762756,0.4688602387905121,0.4688602387905121,1.0,1.0,-2.9321885108947754,1.020659327507019,1.9115291833877563,0.3604138791561126,1.0,1.0,0.0,135.50148010253906,145.0,54205.53125,0.0,2112.173095703125,1.0,278.1499938964844,281.3908996582031,296.57086181640625,300.0680236816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742467761039734,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6142578125,0.0,1953.8603515625,1895.4371337890625,0.0,3162.64306640625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18091560,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.9990000128746032,0.6488838791847229,0.5198273062705994,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.8556311726570129,0.3625743389129638,0.3447439968585968,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.8505438566207886,0.3555795848369598,0.2499889880418777,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8267897367477417,0.3247351944446563,0.309349000453949,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.7352091073989868,0.2259200811386108,1.026936411857605,285.4372253417969,284.95001220703125,297.8529663085937,293.571533203125,297.5412292480469,297.37457275390625,285.4382629394531,1.0,0.5528004765510559,0.4682027399539947,0.4682027399539947,1.0,1.0,-2.9426426887512207,1.0234997272491455,1.9191429615020752,0.3606337308883667,1.0,1.0,0.0,136.68099975585938,148.0,54315.05078125,0.0,2135.962646484375,1.0,278.1499938964844,281.3974304199219,296.5758361816406,300.079833984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747152090072632,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.90625,0.0,1953.8604736328125,1895.4371337890625,0.0,3167.035888671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18091620,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.9990000128746032,0.650672972202301,0.52542644739151,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8550227284431458,0.3656429350376129,0.3476979732513428,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8490477800369263,0.3573968410491943,0.2513037621974945,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.8258132934570312,0.3269369602203369,0.3114939033985138,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7340367436408997,0.2271172404289245,1.0326499938964844,285.4601745605469,284.95001220703125,297.8673400878906,293.5804138183594,297.5386962890625,297.36346435546875,285.4612121582031,1.0,0.5571584105491638,0.4668877422809601,0.4668877422809601,1.0,1.0,-2.963951349258423,1.0291874408721924,1.9347639083862305,0.3613357841968536,1.0,1.0,0.0,139.2296142578125,151.0,54541.35546875,0.0,2185.643310546875,1.0,278.1499938964844,281.41094970703125,296.5852966308594,300.1034851074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757374286651611,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2431640625,0.0,1953.8607177734373,1895.4371337890625,0.0,3176.621826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18091680,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.9990000128746032,0.650672972202301,0.52542644739151,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8550227284431458,0.3656429350376129,0.3476979732513428,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8490477800369263,0.3573968410491943,0.2513037621974945,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.8258132934570312,0.3269369602203369,0.3114939033985138,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7340367436408997,0.2271172404289245,1.0326499938964844,285.4601745605469,284.95001220703125,297.8673400878906,293.5804138183594,297.5386962890625,297.36346435546875,285.4612121582031,1.0,0.5571584105491638,0.4668877422809601,0.4668877422809601,1.0,1.0,-2.963951349258423,1.0291874408721924,1.9347639083862305,0.3613357841968536,1.0,1.0,0.0,139.2296142578125,151.0,54541.35546875,0.0,2185.643310546875,1.0,278.1499938964844,281.41094970703125,296.5852966308594,300.1034851074219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757374286651611,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2431640625,0.0,1953.8607177734373,1895.4371337890625,0.0,3176.621826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18091740,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9990000128746032,0.6520724296569824,0.5313836932182312,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8542368412017822,0.3687027096748352,0.3506483733654022,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8473883271217346,0.3591927587985992,0.2526076734066009,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.8246646523475647,0.3291111886501312,0.3136182129383087,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.7327064275741577,0.2282804995775222,1.038236379623413,285.4836730957031,284.95001220703125,297.8812561035156,293.5889587402344,297.5357360839844,297.3519592285156,285.4847106933594,1.0,0.5616255402565002,0.465572714805603,0.465572714805603,1.0,1.0,-2.9854977130889893,1.0348948240280151,1.9506027698516848,0.3622391819953918,1.0,1.0,0.0,141.93663024902344,139.0,54776.4609375,0.0,2237.19970703125,1.0,278.1499938964844,281.4249572753906,296.59429931640625,300.127197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768344521522522,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5712890625,0.0,1953.8609619140625,1895.4371337890625,0.0,3186.90771484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18091800,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9990000128746032,0.6520724296569824,0.5313836932182312,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8542368412017822,0.3687027096748352,0.3506483733654022,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8473883271217346,0.3591927587985992,0.2526076734066009,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.8246646523475647,0.3291111886501312,0.3136182129383087,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.7327064275741577,0.2282804995775222,1.038236379623413,285.4836730957031,284.95001220703125,297.8812561035156,293.5889587402344,297.5357360839844,297.3519592285156,285.4847106933594,1.0,0.5616255402565002,0.465572714805603,0.465572714805603,1.0,1.0,-2.9854977130889893,1.0348948240280151,1.9506027698516848,0.3622391819953918,1.0,1.0,0.0,141.93663024902344,139.0,54776.4609375,0.0,2237.19970703125,1.0,278.1499938964844,281.4249572753906,296.59429931640625,300.127197265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768344521522522,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5712890625,0.0,1953.8609619140625,1895.4371337890625,0.0,3186.90771484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18091860,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9990000128746032,0.6546972393989563,0.5249814987182617,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.8598331212997437,0.3716928958892822,0.3534039556980133,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.8519470691680908,0.3609047532081604,0.2537592649459839,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.8293442726135254,0.3312031030654907,0.3155348598957062,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.7364633679389954,0.2293697297573089,1.0428459644317627,285.4914855957031,284.95001220703125,297.8948974609375,293.59716796875,297.5362854003906,297.3462219238281,285.4913635253906,1.0,0.560735821723938,0.4642670452594757,0.4642670452594757,1.0,1.0,-2.9903578758239746,1.033925175666809,1.956432819366455,0.3608995974063873,1.0,1.0,0.0,140.15745544433594,142.0,54811.19921875,0.0,2236.736328125,1.0,278.1499938964844,281.4281616210937,296.6014404296875,300.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777333498001099,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0986328125,0.0,1953.8609619140625,1895.4371337890625,0.0,3195.3349609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18091920,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.9990000128746032,0.6546972393989563,0.5249814987182617,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.8598331212997437,0.3716928958892822,0.3534039556980133,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.8519470691680908,0.3609047532081604,0.2537592649459839,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.8293442726135254,0.3312031030654907,0.3155348598957062,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.7364633679389954,0.2293697297573089,1.0428459644317627,285.4914855957031,284.95001220703125,297.8948974609375,293.59716796875,297.5362854003906,297.3462219238281,285.4913635253906,1.0,0.560735821723938,0.4642670452594757,0.4642670452594757,1.0,1.0,-2.9903578758239746,1.033925175666809,1.956432819366455,0.3608995974063873,1.0,1.0,0.0,140.15745544433594,142.0,54811.19921875,0.0,2236.736328125,1.0,278.1499938964844,281.4281616210937,296.6014404296875,300.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777333498001099,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0986328125,0.0,1953.8609619140625,1895.4371337890625,0.0,3195.3349609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18091980,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9990000128746032,0.6587451100349426,0.5226948261260986,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8632798194885254,0.3746406435966491,0.3561496138572693,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8543798327445984,0.3625447452068329,0.2548840045928955,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8320121169090271,0.3332313895225525,0.3174228370189667,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7384696006774902,0.2304255813360214,1.0474447011947632,285.4976806640625,284.95001220703125,297.9084167480469,293.60504150390625,297.54150390625,297.3476867675781,285.4981384277344,1.0,0.5620854496955872,0.4629613757133484,0.4629613757133484,1.0,1.0,-3.00004506111145,1.034855604171753,1.965189337730408,0.3601582050323486,1.0,1.0,0.0,139.85206604003906,145.0,54858.41015625,0.0,2252.395263671875,1.0,278.1499938964844,281.43048095703125,296.6067199707031,300.1494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779646754264832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.482421875,0.0,1953.861083984375,1895.4371337890625,0.0,3197.503662109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18092040,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.9990000128746032,0.6587451100349426,0.5226948261260986,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8632798194885254,0.3746406435966491,0.3561496138572693,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8543798327445984,0.3625447452068329,0.2548840045928955,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8320121169090271,0.3332313895225525,0.3174228370189667,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.7384696006774902,0.2304255813360214,1.0474447011947632,285.4976806640625,284.95001220703125,297.9084167480469,293.60504150390625,297.54150390625,297.3476867675781,285.4981384277344,1.0,0.5620854496955872,0.4629613757133484,0.4629613757133484,1.0,1.0,-3.00004506111145,1.034855604171753,1.965189337730408,0.3601582050323486,1.0,1.0,0.0,139.85206604003906,145.0,54858.41015625,0.0,2252.395263671875,1.0,278.1499938964844,281.43048095703125,296.6067199707031,300.1494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779646754264832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.482421875,0.0,1953.861083984375,1895.4371337890625,0.0,3197.503662109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18092100,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.9990000128746032,0.6605762243270874,0.5228805541992188,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.8642917275428772,0.3761128485202789,0.357535570859909,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.8548973202705383,0.3633536100387573,0.2554492056369781,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.8326923847198486,0.334232896566391,0.318370372056961,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7389015555381775,0.2309448421001434,1.049788236618042,285.503662109375,284.95001220703125,297.9151916503906,293.6088256835937,297.5436706542969,297.3477478027344,285.50421142578125,1.0,0.5631686449050903,0.4623085260391235,0.4623085260391235,1.0,1.0,-3.0065689086914062,1.0359705686569214,1.9705983400344849,0.360064685344696,1.0,1.0,0.0,140.17909240722656,145.0,54907.99609375,0.0,2265.712890625,1.0,278.1499938964844,281.433349609375,296.6101379394531,300.1551208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780555129051208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.5888671875,0.0,1953.861083984375,1895.4371337890625,0.0,3198.35498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092160,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107421875,0.9990000128746032,0.6622540354728699,0.5236024260520935,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8650127053260803,0.3775857388973236,0.3589280545711517,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.8551300168037415,0.364158034324646,0.2560155689716339,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8331055641174316,0.3352281451225281,0.3193180561065674,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.739098310470581,0.2314581274986267,1.0521371364593506,285.5106811523437,284.95001220703125,297.9219970703125,293.612548828125,297.5455017089844,297.34716796875,285.5113220214844,1.0,0.5644447207450867,0.4618086516857147,0.4618086516857147,1.0,1.0,-3.013754844665528,1.0376676321029663,1.976087212562561,0.3602323830127716,1.0,1.0,0.0,140.69052124023438,148.0,54970.6875,0.0,2281.215087890625,1.0,278.1499938964844,281.43701171875,296.6138610839844,300.1620788574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781888484954834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.259765625,0.0,1953.861083984375,1895.4371337890625,0.0,3199.604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092220,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.9990000128746032,0.6651086807250977,0.5264195203781128,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8657101392745972,0.3805371224880218,0.3617336750030517,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8548688888549805,0.365755558013916,0.2571518421173095,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8332483172416687,0.3372011184692383,0.3212126493453979,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7388870120048523,0.2324647605419159,1.0568267107009888,285.5273742675781,284.95001220703125,297.935791015625,293.6197204589844,297.5478515625,297.34393310546875,285.52813720703125,1.0,0.5674870610237122,0.4608088731765747,0.4608088731765747,1.0,1.0,-3.029793262481689,1.0417683124542236,1.9880249500274656,0.3604988157749176,1.0,1.0,0.0,142.19017028808594,151.0,55126.84765625,0.0,2317.9052734375,1.0,278.1499938964844,281.4461975097656,296.6217956542969,300.1788024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786391615867615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3330078125,0.0,1953.861083984375,1895.4371337890625,0.0,3203.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092280,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.9990000128746032,0.6651086807250977,0.5264195203781128,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8657101392745972,0.3805371224880218,0.3617336750030517,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8548688888549805,0.365755558013916,0.2571518421173095,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8332483172416687,0.3372011184692383,0.3212126493453979,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7388870120048523,0.2324647605419159,1.0568267107009888,285.5273742675781,284.95001220703125,297.935791015625,293.6197204589844,297.5478515625,297.34393310546875,285.52813720703125,1.0,0.5674870610237122,0.4608088731765747,0.4608088731765747,1.0,1.0,-3.029793262481689,1.0417683124542236,1.9880249500274656,0.3604988157749176,1.0,1.0,0.0,142.19017028808594,151.0,55126.84765625,0.0,2317.9052734375,1.0,278.1499938964844,281.4461975097656,296.6217956542969,300.1788024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786391615867615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3330078125,0.0,1953.861083984375,1895.4371337890625,0.0,3203.825927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092340,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.9990000128746032,0.6673732995986938,0.5305126309394836,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8657233715057373,0.3834977447986603,0.36456298828125,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8539432883262634,0.3673394620418548,0.258290022611618,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8327606320381165,0.3391526937484741,0.3231024146080017,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7381159067153931,0.2334449291229248,1.0614739656448364,285.54638671875,284.95001220703125,297.95001220703125,293.62652587890625,297.5487976074219,297.3383483886719,285.5472106933594,1.0,0.570986807346344,0.4598090946674347,0.4598090946674347,1.0,1.0,-3.047341823577881,1.0464372634887695,2.000904560089112,0.3608897924423218,1.0,1.0,0.0,144.1536102294922,154.0,55310.9375,0.0,2360.127197265625,1.0,278.1499938964844,281.4571228027344,296.6296081542969,300.1976623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793178796768188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092400,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.9990000128746032,0.6673732995986938,0.5305126309394836,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8657233715057373,0.3834977447986603,0.36456298828125,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.8539432883262634,0.3673394620418548,0.258290022611618,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.8327606320381165,0.3391526937484741,0.3231024146080017,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.7381159067153931,0.2334449291229248,1.0614739656448364,285.54638671875,284.95001220703125,297.95001220703125,293.62652587890625,297.5487976074219,297.3383483886719,285.5472106933594,1.0,0.570986807346344,0.4598090946674347,0.4598090946674347,1.0,1.0,-3.047341823577881,1.0464372634887695,2.000904560089112,0.3608897924423218,1.0,1.0,0.0,144.1536102294922,154.0,55310.9375,0.0,2360.127197265625,1.0,278.1499938964844,281.4571228027344,296.6296081542969,300.1976623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793178796768188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092460,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.9990000128746032,0.6689773201942444,0.5347817540168762,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639343261719,0.8653863072395325,0.3861095309257507,0.3670673072338104,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8527932167053223,0.3687211871147156,0.2592898607254028,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8320082426071167,0.3408530056476593,0.3247581124305725,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.737150251865387,0.2342869341373443,1.065513253211975,285.5639953613281,284.95001220703125,297.96295166015625,293.6322326660156,297.548828125,297.3321838378906,285.5648803710937,1.0,0.5743057131767273,0.4586184024810791,0.4586184024810791,1.0,1.0,-3.063530206680298,1.0501185655593872,2.013411521911621,0.3607976734638214,1.0,1.0,0.0,146.14231872558594,154.0,55483.4296875,0.0,2400.4013671875,1.0,278.1499938964844,281.4673767089844,296.6360778808594,300.2148132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800491690635681,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.041259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092520,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9990000128746032,0.6691726446151733,0.5353994369506836,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8653222918510437,0.3864660561084747,0.3674096465110779,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8526192307472229,0.3689087629318237,0.2594259977340698,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.8318887948989868,0.3410837054252624,0.3249832689762115,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.7370036840438843,0.2344003915786743,1.0660603046417236,285.5664367675781,284.95001220703125,297.9647521972656,293.63299560546875,297.5487976074219,297.331298828125,285.5673217773437,1.0,0.5747705698013306,0.4584560394287109,0.4584560394287109,1.0,1.0,-3.0657739639282227,1.0506271123886108,2.0151467323303223,0.3607963621616363,1.0,1.0,0.0,146.42799377441406,157.0,55507.64453125,0.0,2406.068115234375,1.0,278.1499938964844,281.4688415527344,296.6369323730469,300.2171936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801561594009399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.044189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092580,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.9990000128746032,0.670502781867981,0.5408657789230347,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.864632248878479,0.3894432485103607,0.3702720701694488,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8510165810585022,0.3704592585563659,0.2605548501014709,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.830742359161377,0.3429900705814361,0.3268488347530365,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.735647976398468,0.2353291511535644,1.0705618858337402,285.5875549316406,284.95001220703125,297.980224609375,293.6390686035156,297.54833984375,297.3232116699219,285.5884704589844,1.0,0.5787652730941772,0.4571029543876648,0.4571029543876648,1.0,1.0,-3.084800720214844,1.0549311637878418,2.029869556427002,0.3611785471439361,1.0,1.0,0.0,148.9566650390625,160.0,55717.9296875,0.0,2454.96533203125,1.0,278.1499938964844,281.4813537597656,296.6436767578125,300.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811196088790894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.072021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092640,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.9990000128746032,0.670502781867981,0.5408657789230347,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.864632248878479,0.3894432485103607,0.3702720701694488,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8510165810585022,0.3704592585563659,0.2605548501014709,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.830742359161377,0.3429900705814361,0.3268488347530365,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.735647976398468,0.2353291511535644,1.0705618858337402,285.5875549316406,284.95001220703125,297.980224609375,293.6390686035156,297.54833984375,297.3232116699219,285.5884704589844,1.0,0.5787652730941772,0.4571029543876648,0.4571029543876648,1.0,1.0,-3.084800720214844,1.0549311637878418,2.029869556427002,0.3611785471439361,1.0,1.0,0.0,148.9566650390625,160.0,55717.9296875,0.0,2454.96533203125,1.0,278.1499938964844,281.4813537597656,296.6436767578125,300.23699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811196088790894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.072021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092700,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.9990000128746032,0.6709523797035217,0.5437482595443726,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.8642178177833557,0.3909357488155365,0.371708869934082,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.8501482605934143,0.3712269365787506,0.2611156702041626,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8301006555557251,0.3439337015151977,0.327774703502655,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59814453125,0.7349148988723755,0.2357914447784423,1.0728029012680054,285.5985107421875,284.95001220703125,297.98828125,293.6419677734375,297.548095703125,297.31903076171875,285.5994567871094,1.0,0.5808172225952148,0.4564264118671417,0.4564264118671417,1.0,1.0,-3.094482898712158,1.0571261644363403,2.0373568534851074,0.3614131808280945,1.0,1.0,0.0,150.2864990234375,160.0,55828.80859375,0.0,2480.280517578125,1.0,278.1499938964844,281.48797607421875,296.6468505859375,300.2470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816405534744263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092760,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.9990000128746032,0.6712647080421448,0.5466970801353455,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8637754321098328,0.3924308717250824,0.3731489181518554,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8492535948753357,0.3719906508922577,0.2616743743419647,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.829430341720581,0.3448719978332519,0.3286965787410736,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.7341626286506653,0.2362555861473083,1.075051188468933,285.6097106933594,284.95001220703125,297.99658203125,293.644775390625,297.54791259765625,297.3148193359375,285.61065673828125,1.0,0.5828924775123596,0.4557338356971741,0.4557338356971741,1.0,1.0,-3.104238748550415,1.059301733970642,2.0449368953704834,0.3616121411323547,1.0,1.0,0.0,151.6470947265625,148.0,55942.45703125,0.0,2506.05322265625,1.0,278.1499938964844,281.4947509765625,296.64990234375,300.2571716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882183313369751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.03857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.9990000128746032,0.6732373237609863,0.5402286052703857,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8692927360534668,0.3953578174114227,0.3758374452590942,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8535414338111877,0.37343829870224,0.2626396417617798,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.8337965607643127,0.3466725647449493,0.3303350806236267,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.7376301884651184,0.2371195405721664,1.0786254405975342,285.6163635253906,284.95001220703125,298.0140075683594,293.6501159667969,297.55078125,297.3111572265625,285.6161804199219,1.0,0.5817043781280518,0.4543487131595611,0.4543487131595611,1.0,1.0,-3.107138633728028,1.057172179222107,2.04996657371521,0.3594779074192047,1.0,1.0,0.0,149.71365356445312,151.0,55965.94140625,0.0,2501.3525390625,1.0,278.1499938964844,281.4972839355469,296.654296875,300.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830640912055969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.9990000128746032,0.6732373237609863,0.5402286052703857,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8692927360534668,0.3953578174114227,0.3758374452590942,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8535414338111877,0.37343829870224,0.2626396417617798,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.8337965607643127,0.3466725647449493,0.3303350806236267,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.7376301884651184,0.2371195405721664,1.0786254405975342,285.6163635253906,284.95001220703125,298.0140075683594,293.6501159667969,297.55078125,297.3111572265625,285.6161804199219,1.0,0.5817043781280518,0.4543487131595611,0.4543487131595611,1.0,1.0,-3.107138633728028,1.057172179222107,2.04996657371521,0.3594779074192047,1.0,1.0,0.0,149.71365356445312,151.0,55965.94140625,0.0,2501.3525390625,1.0,278.1499938964844,281.4972839355469,296.654296875,300.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830640912055969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18092940,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.9990000128746032,0.6768060326576233,0.538136899471283,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8725208640098572,0.3982539474964142,0.3785328865051269,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8556169867515564,0.374813437461853,0.2635819017887115,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8360802531242371,0.34840989112854,0.3319507241249084,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.7392706274986267,0.2379275113344192,1.0821526050567627,285.6207580566406,284.95001220703125,298.0326538085937,293.6550598144531,297.5577697753906,297.3131408691406,285.62109375,1.0,0.582821786403656,0.4529635906219482,0.4529635906219482,1.0,1.0,-3.115166664123535,1.057058572769165,2.05810809135437,0.3574878573417663,1.0,1.0,0.0,149.36752319335938,154.0,55989.91796875,0.0,2514.904541015625,1.0,278.1499938964844,281.4982604980469,296.6567077636719,300.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832917809486389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093000,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.9990000128746032,0.6768060326576233,0.538136899471283,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8725208640098572,0.3982539474964142,0.3785328865051269,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8556169867515564,0.374813437461853,0.2635819017887115,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.8360802531242371,0.34840989112854,0.3319507241249084,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.7392706274986267,0.2379275113344192,1.0821526050567627,285.6207580566406,284.95001220703125,298.0326538085937,293.6550598144531,297.5577697753906,297.3131408691406,285.62109375,1.0,0.582821786403656,0.4529635906219482,0.4529635906219482,1.0,1.0,-3.115166664123535,1.057058572769165,2.05810809135437,0.3574878573417663,1.0,1.0,0.0,149.36752319335938,154.0,55989.91796875,0.0,2514.904541015625,1.0,278.1499938964844,281.4982604980469,296.6567077636719,300.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832917809486389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093060,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.9990000128746032,0.6799420714378357,0.5392159223556519,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8740553259849548,0.4011593461036682,0.3812723159790039,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8560619950294495,0.3761623203754425,0.2645314335823059,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8368344306945801,0.3501180708408355,0.3335759043693542,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.7395651936531067,0.2387022972106933,1.0857096910476685,285.6317443847656,284.95001220703125,298.0526733398437,293.6595764160156,297.5643920898437,297.3135681152344,285.6322631835937,1.0,0.5849287509918213,0.4518683552742004,0.4518683552742004,1.0,1.0,-3.1271233558654785,1.0590895414352417,2.0680339336395264,0.3567036688327789,1.0,1.0,0.0,150.1938934326172,157.0,56076.3515625,0.0,2542.3349609375,1.0,278.1499938964844,281.50323486328125,296.6607666015625,300.2798767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834832906723022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.215087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093120,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.9990000128746032,0.6799420714378357,0.5392159223556519,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8740553259849548,0.4011593461036682,0.3812723159790039,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8560619950294495,0.3761623203754425,0.2645314335823059,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8368344306945801,0.3501180708408355,0.3335759043693542,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.7395651936531067,0.2387022972106933,1.0857096910476685,285.6317443847656,284.95001220703125,298.0526733398437,293.6595764160156,297.5643920898437,297.3135681152344,285.6322631835937,1.0,0.5849287509918213,0.4518683552742004,0.4518683552742004,1.0,1.0,-3.1271233558654785,1.0590895414352417,2.0680339336395264,0.3567036688327789,1.0,1.0,0.0,150.1938934326172,157.0,56076.3515625,0.0,2542.3349609375,1.0,278.1499938964844,281.50323486328125,296.6607666015625,300.2798767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834832906723022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.215087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093180,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.9990000128746032,0.682394802570343,0.5421342253684998,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.8746087551116943,0.4040897190570831,0.3840545415878296,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8555607795715332,0.3774969577789306,0.2654863893985748,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8366957306861877,0.3518065512180328,0.3352037072181701,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7390825152397156,0.239464446902275,1.0893006324768066,285.646484375,284.95001220703125,298.0742492675781,293.6636962890625,297.56988525390625,297.3115234375,285.64715576171875,1.0,0.5877192616462708,0.4507731199264526,0.4507731199264526,1.0,1.0,-3.141402244567871,1.0620075464248655,2.079394578933716,0.3562543392181396,1.0,1.0,0.0,151.70706176757812,160.0,56206.8828125,0.0,2578.1494140625,1.0,278.1499938964844,281.5108947753906,296.66552734375,300.2918395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883880615234375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093240,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64654541015625,0.9990000128746032,0.682394802570343,0.5421342253684998,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.8746087551116943,0.4040897190570831,0.3840545415878296,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8555607795715332,0.3774969577789306,0.2654863893985748,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8366957306861877,0.3518065512180328,0.3352037072181701,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7390825152397156,0.239464446902275,1.0893006324768066,285.646484375,284.95001220703125,298.0742492675781,293.6636962890625,297.56988525390625,297.3115234375,285.64715576171875,1.0,0.5877192616462708,0.4507731199264526,0.4507731199264526,1.0,1.0,-3.141402244567871,1.0620075464248655,2.079394578933716,0.3562543392181396,1.0,1.0,0.0,151.70706176757812,160.0,56206.8828125,0.0,2578.1494140625,1.0,278.1499938964844,281.5108947753906,296.66552734375,300.2918395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883880615234375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.3671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
