time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093300,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549987792969,0.9990000128746032,0.6833765506744385,0.5440651178359985,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.8746419548988342,0.4055724740028381,0.3854657411575317,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.8550705313682556,0.3781577348709106,0.2659640610218048,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.8363986015319824,0.3526426255702972,0.3360161781311035,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.7386484742164612,0.2398455739021301,1.091118574142456,285.6549377441406,284.95001220703125,298.0856628417969,293.6656188964844,297.5723571777344,297.30975341796875,285.6556396484375,1.0,0.5892946124076843,0.4502255022525787,0.4502255022525787,1.0,1.0,-3.1491594314575195,1.0636885166168213,2.0854709148406982,0.356146901845932,1.0,1.0,0.0,152.64598083496094,160.0,56284.73046875,0.0,2598.356689453125,1.0,278.1499938964844,281.5154724121094,296.6679382324219,300.2987976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841662406921387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093360,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.9990000128746032,0.6842143535614014,0.5462211966514587,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.8745627999305725,0.4070658087730407,0.3868896961212158,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637268066406,0.8544682860374451,0.3788143694400787,0.2664409875869751,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.8359941840171814,0.3534734845161438,0.3368267118930816,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7381259799003601,0.2402274310588836,1.0929522514343262,285.6637878417969,284.95001220703125,298.0975646972656,293.6674194335937,297.5746765136719,297.30767822265625,285.66455078125,1.0,0.5909565687179565,0.4495534598827362,0.4495534598827362,1.0,1.0,-3.157214403152466,1.0651942491531372,2.092020034790039,0.3558240234851837,1.0,1.0,0.0,153.6745147705078,163.0,56367.29296875,0.0,2619.728515625,1.0,278.1499938964844,281.5203857421875,296.67022705078125,300.3060302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845006227493286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.742431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093420,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.9990000128746032,0.685430109500885,0.5511078238487244,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.8741259574890137,0.4100816249847412,0.3897741734981537,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8529857993125916,0.3801155090332031,0.2673917114734649,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.8349165320396423,0.3551196157932281,0.3384402394294739,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.7368632555007935,0.240992933511734,1.0966637134552002,285.682861328125,284.95001220703125,298.12274169921875,293.6706848144531,297.5792541503906,297.3026733398437,285.6836853027344,1.0,0.5945049524307251,0.4482093751430511,0.4482093751430511,1.0,1.0,-3.174102306365967,1.0684287548065186,2.105673551559448,0.3552887737751007,1.0,1.0,0.0,155.9657745361328,166.0,56548.1484375,0.0,2665.58642578125,1.0,278.1499938964844,281.5311279296875,296.67437744140625,300.3212585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853058815002441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093480,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.9990000128746032,0.685430109500885,0.5511078238487244,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.8741259574890137,0.4100816249847412,0.3897741734981537,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8529857993125916,0.3801155090332031,0.2673917114734649,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827697753906,0.8349165320396423,0.3551196157932281,0.3384402394294739,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.7368632555007935,0.240992933511734,1.0966637134552002,285.682861328125,284.95001220703125,298.12274169921875,293.6706848144531,297.5792541503906,297.3026733398437,285.6836853027344,1.0,0.5945049524307251,0.4482093751430511,0.4482093751430511,1.0,1.0,-3.174102306365967,1.0684287548065186,2.105673551559448,0.3552887737751007,1.0,1.0,0.0,155.9657745361328,166.0,56548.1484375,0.0,2665.58642578125,1.0,278.1499938964844,281.5311279296875,296.67437744140625,300.3212585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853058815002441,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093540,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.9990000128746032,0.6861183047294617,0.5565208196640015,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8734456300735474,0.4131277799606323,0.3926959633827209,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8512641191482544,0.3814029693603515,0.2683379650115967,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.833602249622345,0.3567469120025635,0.3400430083274841,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.7354118227958679,0.2417565137147903,1.1004059314727783,285.7032165527344,284.95001220703125,298.1499938964844,293.6734619140625,297.5841979980469,297.2972717285156,285.7040710449219,1.0,0.5982560515403748,0.4468652904033661,0.4468652904033661,1.0,1.0,-3.191686153411865,1.0718775987625122,2.1198086738586426,0.3548412322998047,1.0,1.0,0.0,158.47933959960938,154.0,56742.484375,0.0,2714.504150390625,1.0,278.1499938964844,281.5426940917969,296.6778869628906,300.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862470984458923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093600,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.9990000128746032,0.6861183047294617,0.5565208196640015,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8734456300735474,0.4131277799606323,0.3926959633827209,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8512641191482544,0.3814029693603515,0.2683379650115967,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.833602249622345,0.3567469120025635,0.3400430083274841,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.7354118227958679,0.2417565137147903,1.1004059314727783,285.7032165527344,284.95001220703125,298.1499938964844,293.6734619140625,297.5841979980469,297.2972717285156,285.7040710449219,1.0,0.5982560515403748,0.4468652904033661,0.4468652904033661,1.0,1.0,-3.191686153411865,1.0718775987625122,2.1198086738586426,0.3548412322998047,1.0,1.0,0.0,158.47933959960938,154.0,56742.484375,0.0,2714.504150390625,1.0,278.1499938964844,281.5426940917969,296.6778869628906,300.3368530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862470984458923,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093660,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082824707031,0.9990000128746032,0.6879059672355652,0.5502139329910278,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8788130879402161,0.416003406047821,0.3953321576118469,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8552075624465942,0.3825621604919433,0.2691020965576172,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.8376088738441467,0.3582342267036438,0.3413856923580169,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7385784983634949,0.2424256503582,1.103113889694214,285.7082824707031,284.95001220703125,298.1781311035156,293.6747741699219,297.5916748046875,297.295654296875,285.70806884765625,1.0,0.5968828797340393,0.4454903602600097,0.4454903602600097,1.0,1.0,-3.1930837631225586,1.0690490007400513,2.1240346431732178,0.3520407080650329,1.0,1.0,0.0,156.4856719970703,154.0,56740.09375,0.0,2706.463623046875,1.0,278.1499938964844,281.5436706542969,296.678955078125,300.3436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870855569839478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.94140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093720,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70806884765625,0.9990000128746032,0.6880394220352173,0.5497734546661377,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8791325688362122,0.4161214828491211,0.3954382836818695,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.855460524559021,0.3826078772544861,0.2691306173801422,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8378590941429138,0.3582938909530639,0.3414373099803924,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7387820482254028,0.2424514442682266,1.1032073497772217,285.7080993652344,284.95001220703125,298.1793212890625,293.6748046875,297.59210205078125,297.2957458496094,285.7078552246094,1.0,0.5967628955841064,0.4454330801963806,0.4454330801963806,1.0,1.0,-3.192890167236328,1.0688356161117554,2.1240546703338623,0.3518782258033752,1.0,1.0,0.0,156.33425903320312,157.0,56735.63671875,0.0,2705.25,1.0,278.1499938964844,281.5434265136719,296.67889404296875,300.3435363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887108325958252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.154541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093780,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.9990000128746032,0.6915055513381958,0.547566294670105,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8824275135993958,0.4190952479839325,0.3982013165950775,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.857390820980072,0.3837439119815826,0.2699047029018402,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.8399820327758789,0.3597816824913025,0.3428150713443756,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.7402878403663635,0.243094190955162,1.1059805154800415,285.7107849121094,284.95001220703125,298.2105407714844,293.6737060546875,297.6038513183594,297.29901123046875,285.7110290527344,1.0,0.5976383686065674,0.4440008699893951,0.4440008699893951,1.0,1.0,-3.199465274810791,1.067840576171875,2.131624698638916,0.3492467701435089,1.0,1.0,0.0,155.8820037841797,160.0,56728.26953125,0.0,2716.080078125,1.0,278.1499938964844,281.5425109863281,296.67578125,300.3394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874461650848389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093840,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.9990000128746032,0.6915055513381958,0.547566294670105,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.8824275135993958,0.4190952479839325,0.3982013165950775,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.857390820980072,0.3837439119815826,0.2699047029018402,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.8399820327758789,0.3597816824913025,0.3428150713443756,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.710693359375,0.7402878403663635,0.243094190955162,1.1059805154800415,285.7107849121094,284.95001220703125,298.2105407714844,293.6737060546875,297.6038513183594,297.29901123046875,285.7110290527344,1.0,0.5976383686065674,0.4440008699893951,0.4440008699893951,1.0,1.0,-3.199465274810791,1.067840576171875,2.131624698638916,0.3492467701435089,1.0,1.0,0.0,155.8820037841797,160.0,56728.26953125,0.0,2716.080078125,1.0,278.1499938964844,281.5425109863281,296.67578125,300.3394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874461650848389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093900,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.9990000128746032,0.6930790543556213,0.5478149056434631,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.8833501935005188,0.4205881059169769,0.3996040821075439,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.857670247554779,0.3843017518520355,0.2702959477901459,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.8403982520103455,0.3605150282382965,0.343510240316391,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71466064453125,0.7404775023460388,0.2434028387069702,1.1073907613754272,285.7147827148437,284.95001220703125,298.226806640625,293.6723022460937,297.6095275878906,297.3000793457031,285.71514892578125,1.0,0.5984898209571838,0.4432847797870636,0.4432847797870636,1.0,1.0,-3.204451084136963,1.0679694414138794,2.136481761932373,0.3482418954372406,1.0,1.0,0.0,156.1708526611328,160.0,56748.05859375,0.0,2727.759033203125,1.0,278.1499938964844,281.5436096191406,296.67413330078125,300.33856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876088261604309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18093960,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198791503906,0.9990000128746032,0.6945040822029114,0.5485693216323853,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.8840003609657288,0.4220863580703735,0.4010175764560699,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.8576919436454773,0.3848565518856048,0.2706890702247619,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71978759765625,0.8405708074569702,0.3612443804740906,0.3442073762416839,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196655273437,0.7404550909996033,0.2437075674533844,1.108808517456055,285.7198486328125,284.95001220703125,298.2434997558594,293.6703186035156,297.6151123046875,297.3005676269531,285.72027587890625,1.0,0.5995281338691711,0.4427605271339416,0.4427605271339416,1.0,1.0,-3.210072755813598,1.0687731504440308,2.1412994861602783,0.3477675020694732,1.0,1.0,0.0,156.65127563476562,163.0,56780.60546875,0.0,2741.808349609375,1.0,278.1499938964844,281.54547119140625,296.6723022460937,300.3382873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878224492073059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094020,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.6967823505401611,0.5514167547225952,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8845859169960022,0.4251054525375366,0.4038811326026916,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8570598363876343,0.3859602510929107,0.2714824080467224,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.84027498960495,0.3626935184001922,0.3456080257892608,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7398595809936523,0.2443139404058456,1.1116942167282104,285.73272705078125,284.95001220703125,298.2780456542969,293.664794921875,297.62530517578125,297.29949951171875,285.7332763671875,1.0,0.6021075248718262,0.4417120814323425,0.4417120814323425,1.0,1.0,-3.223047971725464,1.0710721015930176,2.1519758701324463,0.3471186459064483,1.0,1.0,0.0,158.1246795654297,166.0,56877.77734375,0.0,2776.405517578125,1.0,278.1499938964844,281.5511169433594,296.6676940917969,300.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884541392326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094080,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.6967823505401611,0.5514167547225952,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8845859169960022,0.4251054525375366,0.4038811326026916,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8570598363876343,0.3859602510929107,0.2714824080467224,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.84027498960495,0.3626935184001922,0.3456080257892608,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7398595809936523,0.2443139404058456,1.1116942167282104,285.73272705078125,284.95001220703125,298.2780456542969,293.664794921875,297.62530517578125,297.29949951171875,285.7332763671875,1.0,0.6021075248718262,0.4417120814323425,0.4417120814323425,1.0,1.0,-3.223047971725464,1.0710721015930176,2.1519758701324463,0.3471186459064483,1.0,1.0,0.0,158.1246795654297,166.0,56877.77734375,0.0,2776.405517578125,1.0,278.1499938964844,281.5511169433594,296.6676940917969,300.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884541392326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094140,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.9990000128746032,0.6983118057250977,0.555486798286438,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8845312595367432,0.428155243396759,0.4067886471748352,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.8558256030082703,0.3870589733123779,0.2722833156585693,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8394040465354919,0.3641327321529388,0.347014307975769,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7387821674346924,0.2449273020029068,1.114673137664795,285.7481994628906,284.95001220703125,298.3140563964844,293.6572570800781,297.6343688964844,297.2961120605469,285.74884033203125,1.0,0.6051576733589172,0.440663605928421,0.440663605928421,1.0,1.0,-3.2376720905303955,1.073960304260254,2.1637117862701416,0.346722811460495,1.0,1.0,0.0,160.07928466796875,169.0,57006.53515625,0.0,2817.3271484375,1.0,278.1499938964844,281.5587158203125,296.6613464355469,300.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893615007400513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094200,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.9990000128746032,0.6983118057250977,0.555486798286438,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8845312595367432,0.428155243396759,0.4067886471748352,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.8558256030082703,0.3870589733123779,0.2722833156585693,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8394040465354919,0.3641327321529388,0.347014307975769,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.7387821674346924,0.2449273020029068,1.114673137664795,285.7481994628906,284.95001220703125,298.3140563964844,293.6572570800781,297.6343688964844,297.2961120605469,285.74884033203125,1.0,0.6051576733589172,0.440663605928421,0.440663605928421,1.0,1.0,-3.2376720905303955,1.073960304260254,2.1637117862701416,0.346722811460495,1.0,1.0,0.0,160.07928466796875,169.0,57006.53515625,0.0,2817.3271484375,1.0,278.1499938964844,281.5587158203125,296.6613464355469,300.3406066894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893615007400513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3304.23583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094260,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.9990000128746032,0.6992210745811462,0.5602988004684448,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.8841021060943604,0.4312301278114319,0.4097300767898559,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.8542444109916687,0.3881520628929138,0.2730878889560699,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.8381970524787903,0.3655621409416199,0.348421573638916,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.7374320030212402,0.245547667145729,1.1177300214767456,285.76495361328125,284.95001220703125,298.351318359375,293.6478271484375,297.6427307128906,297.2914123535156,285.7656555175781,1.0,0.6085016131401062,0.4392668604850769,0.4392668604850769,1.0,1.0,-3.2533276081085205,1.076348066329956,2.1769795417785645,0.3456920981407165,1.0,1.0,0.0,162.34210205078125,172.0,57149.16796875,0.0,2862.460205078125,1.0,278.1499938964844,281.56719970703125,296.653076171875,300.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904837369918823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094320,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.9990000128746032,0.6992210745811462,0.5602988004684448,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.8841021060943604,0.4312301278114319,0.4097300767898559,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.8542444109916687,0.3881520628929138,0.2730878889560699,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.8381970524787903,0.3655621409416199,0.348421573638916,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.7374320030212402,0.245547667145729,1.1177300214767456,285.76495361328125,284.95001220703125,298.351318359375,293.6478271484375,297.6427307128906,297.2914123535156,285.7656555175781,1.0,0.6085016131401062,0.4392668604850769,0.4392668604850769,1.0,1.0,-3.2533276081085205,1.076348066329956,2.1769795417785645,0.3456920981407165,1.0,1.0,0.0,162.34210205078125,172.0,57149.16796875,0.0,2862.460205078125,1.0,278.1499938964844,281.56719970703125,296.653076171875,300.34136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904837369918823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.731201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094380,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.9990000128746032,0.6995006799697876,0.5656814575195312,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.883398175239563,0.4343286752700805,0.4127025008201599,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8524113297462463,0.3892368078231811,0.2738928198814392,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8367417454719543,0.3669780492782593,0.3498245179653168,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7358829975128174,0.2461690753698349,1.1208370923995972,285.78277587890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6509704589844,297.2861633300781,285.78350830078125,1.0,0.6120694875717163,0.4378701150417328,0.4378701150417328,1.0,1.0,-3.2697646617889404,1.0789507627487185,2.190814018249512,0.3447423279285431,1.0,1.0,0.0,164.84913635253906,175.0,57303.3671875,0.0,2911.00390625,1.0,278.1499938964844,281.5763854980469,296.6427307128906,300.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917659521102905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094440,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.9990000128746032,0.6995006799697876,0.5656814575195312,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.883398175239563,0.4343286752700805,0.4127025008201599,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8524113297462463,0.3892368078231811,0.2738928198814392,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8367417454719543,0.3669780492782593,0.3498245179653168,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7358829975128174,0.2461690753698349,1.1208370923995972,285.78277587890625,284.95001220703125,298.3897705078125,293.6366271972656,297.6509704589844,297.2861633300781,285.78350830078125,1.0,0.6120694875717163,0.4378701150417328,0.4378701150417328,1.0,1.0,-3.2697646617889404,1.0789507627487185,2.190814018249512,0.3447423279285431,1.0,1.0,0.0,164.84913635253906,175.0,57303.3671875,0.0,2911.00390625,1.0,278.1499938964844,281.5763854980469,296.6427307128906,300.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917659521102905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094500,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9990000128746032,0.6994238495826721,0.5685291886329651,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.8829749226570129,0.4358851611614227,0.4141981601715088,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8514310717582703,0.389775276184082,0.2742944359779358,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.8359493613243103,0.3676798343658447,0.3505227863788605,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916259765625,0.7350558638572693,0.2464765608310699,1.1223914623260498,285.7919311523437,284.95001220703125,298.40936279296875,293.6304016113281,297.6552734375,297.2835998535156,285.79266357421875,1.0,0.6139112710952759,0.4371717572212219,0.4371717572212219,1.0,1.0,-3.278186798095703,1.080315113067627,2.197871923446656,0.3442127704620361,1.0,1.0,0.0,166.16793823242188,175.0,57382.09765625,0.0,2936.234375,1.0,278.1499938964844,281.5810852050781,296.63677978515625,300.3399658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924487829208374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.6318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.1005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094560,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.9990000128746032,0.699235737323761,0.5714530348777771,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80108642578125,0.8825187683105469,0.437444806098938,0.415698230266571,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.8504232168197632,0.390311449766159,0.2746953666210174,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.8351278901100159,0.3683780133724212,0.3512189388275146,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7342047095298767,0.2467812746763229,1.1239413022994995,285.8011169433594,284.95001220703125,298.42919921875,293.6238098144531,297.6596069335937,297.2810363769531,285.8018798828125,1.0,0.6157768368721008,0.4364585876464844,0.4364585876464844,1.0,1.0,-3.2866852283477783,1.0816633701324463,2.205021619796753,0.3436008393764496,1.0,1.0,0.0,167.5188446044922,163.0,57461.1015625,0.0,2961.93701171875,1.0,278.1499938964844,281.5858154296875,296.6304931640625,300.3387451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931567072868347,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.716064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094620,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.9990000128746032,0.7001544833183289,0.5651069283485413,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8879321813583374,0.440497875213623,0.4185013473033905,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8541552424430847,0.39130499958992,0.2753429412841797,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8389390110969543,0.3696984946727752,0.3524026274681091,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7371782660484314,0.2473227828741073,1.126071572303772,285.8041076660156,284.95001220703125,298.4695129394531,293.6094970703125,297.67022705078125,297.279052734375,285.8038024902344,1.0,0.614245593547821,0.4350322484970093,0.4350322484970093,1.0,1.0,-3.2872087955474854,1.0782028436660769,2.209005832672119,0.3399974405765533,1.0,1.0,0.0,165.40011596679688,166.0,57423.79296875,0.0,2951.177001953125,1.0,278.1499938964844,281.5846862792969,296.6155090332031,300.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944069147109985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094680,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.9990000128746032,0.7001544833183289,0.5651069283485413,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8879321813583374,0.440497875213623,0.4185013473033905,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041076660156,0.8541552424430847,0.39130499958992,0.2753429412841797,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.8389390110969543,0.3696984946727752,0.3524026274681091,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.7371782660484314,0.2473227828741073,1.126071572303772,285.8041076660156,284.95001220703125,298.4695129394531,293.6094970703125,297.67022705078125,297.279052734375,285.8038024902344,1.0,0.614245593547821,0.4350322484970093,0.4350322484970093,1.0,1.0,-3.2872087955474854,1.0782028436660769,2.209005832672119,0.3399974405765533,1.0,1.0,0.0,165.40011596679688,166.0,57423.79296875,0.0,2951.177001953125,1.0,278.1499938964844,281.5846862792969,296.6155090332031,300.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944069147109985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.39501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094740,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.9990000128746032,0.7024807929992676,0.5632538199424744,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.890978217124939,0.4435235559940338,0.4213167726993561,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8557119965553284,0.3922397196292877,0.2759781777858734,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8406873941421509,0.3709683418273926,0.3535768091678619,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.7383706569671631,0.247830182313919,1.1282356977462769,285.80517578125,284.95001220703125,298.510498046875,293.5938720703125,297.6831970214844,297.2801818847656,285.80535888671875,1.0,0.6150662899017334,0.4336058795452118,0.4336058795452118,1.0,1.0,-3.2931275367736816,1.0767714977264404,2.216356039047241,0.3365278542041778,1.0,1.0,0.0,164.99485778808594,169.0,57392.2421875,0.0,2961.59423828125,1.0,278.1499938964844,281.5823059082031,296.5975646972656,300.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950573801994324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094800,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.9990000128746032,0.7024807929992676,0.5632538199424744,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80517578125,0.890978217124939,0.4435235559940338,0.4213167726993561,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8557119965553284,0.3922397196292877,0.2759781777858734,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.8406873941421509,0.3709683418273926,0.3535768091678619,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.7383706569671631,0.247830182313919,1.1282356977462769,285.80517578125,284.95001220703125,298.510498046875,293.5938720703125,297.6831970214844,297.2801818847656,285.80535888671875,1.0,0.6150662899017334,0.4336058795452118,0.4336058795452118,1.0,1.0,-3.2931275367736816,1.0767714977264404,2.216356039047241,0.3365278542041778,1.0,1.0,0.0,164.99485778808594,169.0,57392.2421875,0.0,2961.59423828125,1.0,278.1499938964844,281.5823059082031,296.5975646972656,300.3063659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950573801994324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.469970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094860,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9990000128746032,0.7042689323425293,0.5644603371620178,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8923940658569336,0.4465574622154236,0.4241772890090942,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8557810187339783,0.3931762874126434,0.2766376733779907,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8410230278968811,0.3722360730171203,0.3547826707363128,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.7383447885513306,0.2483230978250503,1.1305252313613892,285.8125305175781,284.95001220703125,298.5520324707031,293.5770263671875,297.6957092285156,297.280029296875,285.8128662109375,1.0,0.6168679594993591,0.4324579834938049,0.4324579834938049,1.0,1.0,-3.3030107021331787,1.0774569511413574,2.2255537509918213,0.3345680236816406,1.0,1.0,0.0,165.80101013183594,172.0,57420.00390625,0.0,2987.378173828125,1.0,278.1499938964844,281.58380126953125,296.58038330078125,300.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895703136920929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094920,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.9990000128746032,0.7042689323425293,0.5644603371620178,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8923940658569336,0.4465574622154236,0.4241772890090942,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8557810187339783,0.3931762874126434,0.2766376733779907,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8410230278968811,0.3722360730171203,0.3547826707363128,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.7383447885513306,0.2483230978250503,1.1305252313613892,285.8125305175781,284.95001220703125,298.5520324707031,293.5770263671875,297.6957092285156,297.280029296875,285.8128662109375,1.0,0.6168679594993591,0.4324579834938049,0.4324579834938049,1.0,1.0,-3.3030107021331787,1.0774569511413574,2.2255537509918213,0.3345680236816406,1.0,1.0,0.0,165.80101013183594,172.0,57420.00390625,0.0,2987.378173828125,1.0,278.1499938964844,281.58380126953125,296.58038330078125,300.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895703136920929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18094980,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.9990000128746032,0.7053112983703613,0.5673785209655762,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8928989768028259,0.4496082365512848,0.4270733296871185,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8550334572792053,0.3941293954849243,0.2773237824440002,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8405775427818298,0.3735134601593017,0.3560185134410858,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7376424074172974,0.2488123774528503,1.1328939199447632,285.8232116699219,284.95001220703125,298.593994140625,293.5591125488281,297.7071838378906,297.2781982421875,285.8236999511719,1.0,0.6193374395370483,0.4313100576400757,0.4313100576400757,1.0,1.0,-3.315159797668457,1.0789321660995483,2.236227512359619,0.3334883451461792,1.0,1.0,0.0,167.31637573242188,175.0,57486.0078125,0.0,3022.225341796875,1.0,278.1499938964844,281.5876159667969,296.5632019042969,300.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965463638305664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.3701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095040,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.9990000128746032,0.7053112983703613,0.5673785209655762,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.8928989768028259,0.4496082365512848,0.4270733296871185,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8550334572792053,0.3941293954849243,0.2773237824440002,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8405775427818298,0.3735134601593017,0.3560185134410858,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7376424074172974,0.2488123774528503,1.1328939199447632,285.8232116699219,284.95001220703125,298.593994140625,293.5591125488281,297.7071838378906,297.2781982421875,285.8236999511719,1.0,0.6193374395370483,0.4313100576400757,0.4313100576400757,1.0,1.0,-3.315159797668457,1.0789321660995483,2.236227512359619,0.3334883451461792,1.0,1.0,0.0,167.31637573242188,175.0,57486.0078125,0.0,3022.225341796875,1.0,278.1499938964844,281.5876159667969,296.5632019042969,300.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965463638305664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.3701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095100,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.9990000128746032,0.7055204510688782,0.5693347454071045,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8928917646408081,0.4511424005031585,0.4285357296466827,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.8544274568557739,0.3946096897125244,0.2776747941970825,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8401312232017517,0.3741531670093536,0.3566446006298065,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7370995283126831,0.249056339263916,1.134105920791626,285.82958984375,284.95001220703125,298.6150817871094,293.5498352050781,297.71258544921875,297.2767333984375,285.830078125,1.0,0.6207662224769592,0.430736094713211,0.430736094713211,1.0,1.0,-3.321905374526977,1.0798988342285156,2.242006540298462,0.3331229388713836,1.0,1.0,0.0,168.2791290283203,175.0,57530.859375,0.0,3042.358154296875,1.0,278.1499938964844,281.5902404785156,296.5543518066406,300.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970540165901184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
