time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095160,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.9990000128746032,0.705567479133606,0.5715001225471497,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83624267578125,0.8927772641181946,0.4526806175708771,0.4300049543380737,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.8537269830703735,0.3950908184051513,0.2780287265777588,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.8395929336547852,0.3747921884059906,0.3572732508182525,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.736478328704834,0.2492990642786026,1.1353271007537842,285.83624267578125,284.95001220703125,298.63623046875,293.54034423828125,297.7177734375,297.2751159667969,285.8367919921875,1.0,0.6222736835479736,0.4300645589828491,0.4300645589828491,1.0,1.0,-3.328928709030152,1.0807212591171265,2.248207330703736,0.332508385181427,1.0,1.0,0.0,169.32534790039062,178.0,57579.12890625,0.0,3063.64892578125,1.0,278.1499938964844,281.5931091308594,296.5452880859375,300.2629089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976039886474609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095220,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.9990000128746032,0.7051560878753662,0.5764177441596985,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.8922527432441711,0.4557689130306244,0.4329631328582763,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.8520678281784058,0.3960539996623993,0.2787439525127411,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.8382636308670044,0.3760661780834198,0.3585358560085296,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.7350190877914429,0.2497771233320236,1.137780785560608,285.85064697265625,284.95001220703125,298.6785583496094,293.52081298828125,297.7279357910156,297.2716064453125,285.8512268066406,1.0,0.6254947185516357,0.4287214577198028,0.4287214577198028,1.0,1.0,-3.343725681304932,1.0826127529144287,2.261112928390503,0.3308896422386169,1.0,1.0,0.0,171.63516235351562,166.0,57687.3125,0.0,3109.3837890625,1.0,278.1499938964844,281.5995178222656,296.5265808105469,300.2506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988161087036133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095280,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.9990000128746032,0.7051560878753662,0.5764177441596985,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.8922527432441711,0.4557689130306244,0.4329631328582763,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.8520678281784058,0.3960539996623993,0.2787439525127411,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505554199219,0.8382636308670044,0.3760661780834198,0.3585358560085296,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85040283203125,0.7350190877914429,0.2497771233320236,1.137780785560608,285.85064697265625,284.95001220703125,298.6785583496094,293.52081298828125,297.7279357910156,297.2716064453125,285.8512268066406,1.0,0.6254947185516357,0.4287214577198028,0.4287214577198028,1.0,1.0,-3.343725681304932,1.0826127529144287,2.261112928390503,0.3308896422386169,1.0,1.0,0.0,171.63516235351562,166.0,57687.3125,0.0,3109.3837890625,1.0,278.1499938964844,281.5995178222656,296.5265808105469,300.2506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988161087036133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095340,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9990000128746032,0.7058042883872986,0.5694800615310669,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.8979345560073853,0.4587929844856262,0.4357299506664276,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8559944033622742,0.3969435095787048,0.2793109714984894,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8422527313232422,0.3772671520709991,0.3595960736274719,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.7380833029747009,0.2501883804798126,1.1392793655395508,285.8506164550781,284.95001220703125,298.7208251953125,293.5007019042969,297.7391967773437,297.2702331542969,285.8502197265625,1.0,0.6235823035240173,0.4273783564567566,0.4273783564567566,1.0,1.0,-3.3424909114837646,1.078638195991516,2.263852834701538,0.3265933394432068,1.0,1.0,0.0,169.18856811523438,169.0,57616.17578125,0.0,3092.701171875,1.0,278.1499938964844,281.5962829589844,296.50592041015625,300.2304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999028205871582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095400,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.9990000128746032,0.7058042883872986,0.5694800615310669,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.8979345560073853,0.4587929844856262,0.4357299506664276,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8559944033622742,0.3969435095787048,0.2793109714984894,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.8422527313232422,0.3772671520709991,0.3595960736274719,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.7380833029747009,0.2501883804798126,1.1392793655395508,285.8506164550781,284.95001220703125,298.7208251953125,293.5007019042969,297.7391967773437,297.2702331542969,285.8502197265625,1.0,0.6235823035240173,0.4273783564567566,0.4273783564567566,1.0,1.0,-3.3424909114837646,1.078638195991516,2.263852834701538,0.3265933394432068,1.0,1.0,0.0,169.18856811523438,169.0,57616.17578125,0.0,3092.701171875,1.0,278.1499938964844,281.5962829589844,296.50592041015625,300.2304992675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999028205871582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.6787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095460,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9990000128746032,0.7077308893203735,0.5671466588973999,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.901173174381256,0.4617953896522522,0.4385145902633667,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8577154278755188,0.397792637348175,0.2798793315887451,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.844143807888031,0.3784349858760834,0.3606642484664917,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7393544316291809,0.2505868673324585,1.1409039497375488,285.8495788574219,284.95001220703125,298.762939453125,293.48016357421875,297.751953125,297.27099609375,285.8497009277344,1.0,0.6240927577018738,0.4261519908905029,0.4261519908905029,1.0,1.0,-3.346935987472534,1.0770362615585327,2.269899606704712,0.3231978416442871,1.0,1.0,0.0,168.55093383789062,172.0,57562.5234375,0.0,3098.909912109375,1.0,278.1499938964844,281.5925598144531,296.4833984375,300.203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004735946655273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095520,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9990000128746032,0.7077308893203735,0.5671466588973999,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.901173174381256,0.4617953896522522,0.4385145902633667,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8577154278755188,0.397792637348175,0.2798793315887451,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.844143807888031,0.3784349858760834,0.3606642484664917,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.7393544316291809,0.2505868673324585,1.1409039497375488,285.8495788574219,284.95001220703125,298.762939453125,293.48016357421875,297.751953125,297.27099609375,285.8497009277344,1.0,0.6240927577018738,0.4261519908905029,0.4261519908905029,1.0,1.0,-3.346935987472534,1.0770362615585327,2.269899606704712,0.3231978416442871,1.0,1.0,0.0,168.55093383789062,172.0,57562.5234375,0.0,3098.909912109375,1.0,278.1499938964844,281.5925598144531,296.4833984375,300.203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004735946655273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.99853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095580,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.9990000128746032,0.7090239524841309,0.5681137442588806,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9026472568511964,0.4648173451423645,0.4413568675518036,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8578357100486755,0.3986414968967438,0.2804765403270721,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8445090651512146,0.3796001374721527,0.3617711961269378,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.7393301129341125,0.2509815990924835,1.1427288055419922,285.8550109863281,284.95001220703125,298.8047180175781,293.4594116210937,297.7637634277344,297.2705383300781,285.85528564453125,1.0,0.62569659948349,0.4249256253242492,0.4249256253242492,1.0,1.0,-3.355759620666504,1.0769764184951782,2.278783082962036,0.3209681808948517,1.0,1.0,0.0,169.25242614746094,175.0,57569.21484375,0.0,3122.488525390625,1.0,278.1499938964844,281.5928039550781,296.46246337890625,300.18096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010565280914308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.4306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095640,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.9990000128746032,0.7090239524841309,0.5681137442588806,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9026472568511964,0.4648173451423645,0.4413568675518036,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8578357100486755,0.3986414968967438,0.2804765403270721,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8445090651512146,0.3796001374721527,0.3617711961269378,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.7393301129341125,0.2509815990924835,1.1427288055419922,285.8550109863281,284.95001220703125,298.8047180175781,293.4594116210937,297.7637634277344,297.2705383300781,285.85528564453125,1.0,0.62569659948349,0.4249256253242492,0.4249256253242492,1.0,1.0,-3.355759620666504,1.0769764184951782,2.278783082962036,0.3209681808948517,1.0,1.0,0.0,169.25242614746094,175.0,57569.21484375,0.0,3122.488525390625,1.0,278.1499938964844,281.5928039550781,296.46246337890625,300.18096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010565280914308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.4306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095700,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85906982421875,0.9990000128746032,0.7093740701675415,0.5693193078041077,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.9029993414878844,0.4663371443748474,0.4427953362464905,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8575473427772522,0.3990685045719147,0.2807835340499878,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8443576693534851,0.380183458328247,0.3623345494270324,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.7390340566635132,0.2511779069900512,1.1436820030212402,285.8590393066406,284.95001220703125,298.825439453125,293.4490051269531,297.76922607421875,297.2697448730469,285.859375,1.0,0.626776397228241,0.4243124127388,0.4243124127388,1.0,1.0,-3.3611297607421875,1.077275633811951,2.2838542461395264,0.3201031386852264,1.0,1.0,0.0,169.89730834960938,175.0,57588.0234375,0.0,3138.14306640625,1.0,278.1499938964844,281.5938415527344,296.4523010253906,300.1713562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014150500297546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095760,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9990000128746032,0.7095156311988831,0.5708891153335571,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.903159499168396,0.4678637087345123,0.4442446231842041,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.857086181640625,0.3994983732700348,0.2810957729816437,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8440399169921875,0.3807680308818817,0.3629035949707031,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.7385967373847961,0.2513741254806518,1.1446563005447388,285.8638000488281,284.95001220703125,298.84600830078125,293.4385681152344,297.7744140625,297.26861572265625,285.8641967773437,1.0,0.6280022263526917,0.4237002432346344,0.4237002432346344,1.0,1.0,-3.366992235183716,1.0777337551116943,2.289258480072021,0.3195105493068695,1.0,1.0,0.0,170.70123291015625,178.0,57615.15625,0.0,3155.85546875,1.0,278.1499938964844,281.5954284667969,296.4422912597656,300.1625061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901824951171875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3420.589599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095820,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.9990000128746032,0.7092261910438538,0.5748721361160278,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9030386209487916,0.4709333777427673,0.4471705257892608,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.8557735681533813,0.4003638923168182,0.2817329168319702,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8430262207984924,0.3819381892681122,0.3640544414520263,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.7374005913734436,0.251762330532074,1.1466445922851562,285.8749389648437,284.95001220703125,298.8866577148437,293.4178771972656,297.7841491699219,297.2657470703125,285.8754272460937,1.0,0.630775511264801,0.4224759042263031,0.4224759042263031,1.0,1.0,-3.3798418045043945,1.0790330171585083,2.3008086681365967,0.3184660971164703,1.0,1.0,0.0,172.65277099609375,166.0,57688.3828125,0.0,3195.967041015625,1.0,278.1499938964844,281.5997009277344,296.42236328125,300.1463317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027745723724364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095880,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.9990000128746032,0.7092261910438538,0.5748721361160278,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9030386209487916,0.4709333777427673,0.4471705257892608,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.8557735681533813,0.4003638923168182,0.2817329168319702,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8430262207984924,0.3819381892681122,0.3640544414520263,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.7374005913734436,0.251762330532074,1.1466445922851562,285.8749389648437,284.95001220703125,298.8866577148437,293.4178771972656,297.7841491699219,297.2657470703125,285.8754272460937,1.0,0.630775511264801,0.4224759042263031,0.4224759042263031,1.0,1.0,-3.3798418045043945,1.0790330171585083,2.3008086681365967,0.3184660971164703,1.0,1.0,0.0,172.65277099609375,166.0,57688.3828125,0.0,3195.967041015625,1.0,278.1499938964844,281.5997009277344,296.42236328125,300.1463317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027745723724364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18095940,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.9990000128746032,0.7099129557609558,0.5672213435173035,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9093520045280457,0.4739398658275604,0.4499107897281647,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8600354194641113,0.4011575579643249,0.2822262644767761,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8473381400108337,0.3830366730690002,0.365008682012558,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.7406949400901794,0.2520841360092163,1.147698163986206,285.8724060058594,284.95001220703125,298.9265441894531,293.3974609375,297.79443359375,297.2645874023437,285.8719482421875,1.0,0.6285116076469421,0.4212515652179718,0.4212515652179718,1.0,1.0,-3.376969575881958,1.0746864080429075,2.30228328704834,0.3145020008087158,1.0,1.0,0.0,169.91835021972656,169.0,57593.42578125,0.0,3173.734619140625,1.0,278.1499938964844,281.594970703125,296.4013977050781,300.123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903601884841919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096000,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.9990000128746032,0.7099129557609558,0.5672213435173035,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.9093520045280457,0.4739398658275604,0.4499107897281647,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8600354194641113,0.4011575579643249,0.2822262644767761,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8473381400108337,0.3830366730690002,0.365008682012558,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.7406949400901794,0.2520841360092163,1.147698163986206,285.8724060058594,284.95001220703125,298.9265441894531,293.3974609375,297.79443359375,297.2645874023437,285.8719482421875,1.0,0.6285116076469421,0.4212515652179718,0.4212515652179718,1.0,1.0,-3.376969575881958,1.0746864080429075,2.30228328704834,0.3145020008087158,1.0,1.0,0.0,169.91835021972656,169.0,57593.42578125,0.0,3173.734619140625,1.0,278.1499938964844,281.594970703125,296.4013977050781,300.123779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903601884841919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3437.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096060,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9990000128746032,0.7117507457733154,0.5646340847015381,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9129853248596193,0.4769310355186462,0.4526791274547577,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8618402481079102,0.4019171595573425,0.2827288210391998,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8493063449859619,0.3841072916984558,0.3659806847572326,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.742003858089447,0.2523991167545318,1.1489267349243164,285.8699951171875,284.95001220703125,298.96551513671875,293.3775329589844,297.80572509765625,297.26513671875,285.8700561523437,1.0,0.6288123726844788,0.4200749099254608,0.4200749099254608,1.0,1.0,-3.380418300628662,1.0728094577789309,2.3076088428497314,0.3104163110256195,1.0,1.0,0.0,169.11964416503906,172.0,57529.66015625,0.0,3176.918701171875,1.0,278.1499938964844,281.59063720703125,296.3797607421875,300.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039678573608398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096120,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9990000128746032,0.7117507457733154,0.5646340847015381,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9129853248596193,0.4769310355186462,0.4526791274547577,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8618402481079102,0.4019171595573425,0.2827288210391998,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8493063449859619,0.3841072916984558,0.3659806847572326,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.742003858089447,0.2523991167545318,1.1489267349243164,285.8699951171875,284.95001220703125,298.96551513671875,293.3775329589844,297.80572509765625,297.26513671875,285.8700561523437,1.0,0.6288123726844788,0.4200749099254608,0.4200749099254608,1.0,1.0,-3.380418300628662,1.0728094577789309,2.3076088428497314,0.3104163110256195,1.0,1.0,0.0,169.11964416503906,172.0,57529.66015625,0.0,3176.918701171875,1.0,278.1499938964844,281.59063720703125,296.3797607421875,300.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039678573608398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3440.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096180,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.9990000128746032,0.712958812713623,0.5652626156806946,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.9147565364837646,0.4799490869045257,0.4555106461048126,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8620631098747253,0.4026840627193451,0.2832648456096649,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8497605919837952,0.3851827085018158,0.3669973909854889,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7420395016670227,0.2527172267436981,1.1503820419311523,285.8740234375,284.95001220703125,299.0033874511719,293.3583068847656,297.8160095214844,297.2646789550781,285.874267578125,1.0,0.6301709413528442,0.4188982546329498,0.4188982546329498,1.0,1.0,-3.3881871700286865,1.0724458694458008,2.3157413005828857,0.3072677850723266,1.0,1.0,0.0,169.61412048339844,175.0,57527.3125,0.0,3197.317138671875,1.0,278.1499938964844,281.5903015136719,296.3603210449219,300.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043533205986024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096240,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.9990000128746032,0.712958812713623,0.5652626156806946,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.9147565364837646,0.4799490869045257,0.4555106461048126,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8620631098747253,0.4026840627193451,0.2832648456096649,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.8497605919837952,0.3851827085018158,0.3669973909854889,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.7420395016670227,0.2527172267436981,1.1503820419311523,285.8740234375,284.95001220703125,299.0033874511719,293.3583068847656,297.8160095214844,297.2646789550781,285.874267578125,1.0,0.6301709413528442,0.4188982546329498,0.4188982546329498,1.0,1.0,-3.3881871700286865,1.0724458694458008,2.3157413005828857,0.3072677850723266,1.0,1.0,0.0,169.61412048339844,175.0,57527.3125,0.0,3197.317138671875,1.0,278.1499938964844,281.5903015136719,296.3603210449219,300.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043533205986024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096300,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.9990000128746032,0.7132089138031006,0.5664159655570984,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.915145456790924,0.4814735949039459,0.4569506645202636,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.8617639541625977,0.4030750095844269,0.2835451662540436,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.877685546875,0.8495927453041077,0.3857257068157196,0.3675206303596496,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.7417251467704773,0.2528790831565857,1.1511714458465576,285.8777160644531,284.95001220703125,299.0218811035156,293.3489990234375,297.820556640625,297.26385498046875,285.8780212402344,1.0,0.6311918497085571,0.4183099567890167,0.4183099567890167,1.0,1.0,-3.3932273387908936,1.072629451751709,2.320597887039185,0.3064292669296264,1.0,1.0,0.0,170.23081970214844,175.0,57545.421875,0.0,3212.2958984375,1.0,278.1499938964844,281.59130859375,296.35137939453125,300.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046276807785034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096360,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88201904296875,0.9990000128746032,0.7133063077926636,0.5678552985191345,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9153647422790528,0.4830038845539093,0.4584001898765564,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.861327588558197,0.4034686684608459,0.2838303744792938,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8492922186851501,0.3862703144550323,0.3680495023727417,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7412994503974915,0.2530413866043091,1.151982665061951,285.8819885253906,284.95001220703125,299.0400390625,293.3399353027344,297.82489013671875,297.2628479003906,285.8823547363281,1.0,0.6323251724243164,0.4177214503288269,0.4177214503288269,1.0,1.0,-3.398653030395508,1.0729364156723022,2.325716495513916,0.3057469725608825,1.0,1.0,0.0,170.96897888183594,178.0,57570.43359375,0.0,3228.90478515625,1.0,278.1499938964844,281.5927429199219,296.3426818847656,300.05828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049311876296996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096420,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.7129002809524536,0.5716565847396851,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9152622222900392,0.4860868453979492,0.4613330662250519,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8600197434425354,0.4042662978172302,0.2844173312187195,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8482689261436462,0.3873649537563324,0.3691251575946808,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.740092933177948,0.2533650398254394,1.1536647081375122,285.8924560546875,284.95001220703125,299.0753479003906,293.3226623535156,297.8328857421875,297.2604064941406,285.8929138183594,1.0,0.6349539756774902,0.4165444374084472,0.4165444374084472,1.0,1.0,-3.410773515701294,1.0739691257476809,2.336804151535034,0.3047356903553009,1.0,1.0,0.0,172.8322296142578,181.0,57643.48828125,0.0,3267.421630859375,1.0,278.1499938964844,281.5970153808594,296.32623291015625,300.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056709408760072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096480,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.7129002809524536,0.5716565847396851,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.9152622222900392,0.4860868453979492,0.4613330662250519,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8600197434425354,0.4042662978172302,0.2844173312187195,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.8482689261436462,0.3873649537563324,0.3691251575946808,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.740092933177948,0.2533650398254394,1.1536647081375122,285.8924560546875,284.95001220703125,299.0753479003906,293.3226623535156,297.8328857421875,297.2604064941406,285.8929138183594,1.0,0.6349539756774902,0.4165444374084472,0.4165444374084472,1.0,1.0,-3.410773515701294,1.0739691257476809,2.336804151535034,0.3047356903553009,1.0,1.0,0.0,172.8322296142578,181.0,57643.48828125,0.0,3267.421630859375,1.0,278.1499938964844,281.5970153808594,296.32623291015625,300.0452575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056709408760072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096540,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.9990000128746032,0.7117139101028442,0.5764194130897522,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9146102070808412,0.4891970753669739,0.4643056690692901,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8582764267921448,0.4050760269165039,0.285022884607315,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8468198180198669,0.3884639143943786,0.3702189028263092,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7385234832763672,0.2536789774894714,1.1553761959075928,285.90484619140625,284.95001220703125,299.1091003417969,293.30670166015625,297.84039306640625,297.2579650878906,285.90533447265625,1.0,0.6379476189613342,0.41536745429039,0.41536745429039,1.0,1.0,-3.424180507659912,1.0754334926605225,2.3487470149993896,0.3038196861743927,1.0,1.0,0.0,175.08973693847656,184.0,57738.55859375,0.0,3311.4638671875,1.0,278.1499938964844,281.6026306152344,296.3109130859375,300.0350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065512418746948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096600,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.9990000128746032,0.7117139101028442,0.5764194130897522,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.9146102070808412,0.4891970753669739,0.4643056690692901,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8582764267921448,0.4050760269165039,0.285022884607315,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8468198180198669,0.3884639143943786,0.3702189028263092,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7385234832763672,0.2536789774894714,1.1553761959075928,285.90484619140625,284.95001220703125,299.1091003417969,293.30670166015625,297.84039306640625,297.2579650878906,285.90533447265625,1.0,0.6379476189613342,0.41536745429039,0.41536745429039,1.0,1.0,-3.424180507659912,1.0754334926605225,2.3487470149993896,0.3038196861743927,1.0,1.0,0.0,175.08973693847656,184.0,57738.55859375,0.0,3311.4638671875,1.0,278.1499938964844,281.6026306152344,296.3109130859375,300.0350341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065512418746948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096660,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.9990000128746032,0.709888756275177,0.5818078517913818,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9136186242103576,0.4923259615898132,0.4673058688640594,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.8562715649604797,0.4058922529220581,0.2856402993202209,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.8451108336448669,0.3895617127418518,0.3713216483592987,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.7367247343063354,0.253972977399826,1.157052516937256,285.9181213378906,284.95001220703125,299.1412048339844,293.2922058105469,297.84747314453125,297.2560119628906,285.9186706542969,1.0,0.6411562561988831,0.4140703082084656,0.4140703082084656,1.0,1.0,-3.438354969024658,1.0768409967422483,2.36151385307312,0.3022032678127289,1.0,1.0,0.0,177.5862274169922,172.0,57843.2421875,0.0,3359.017822265625,1.0,278.1499938964844,281.6088562011719,296.2967529296875,300.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074811935424804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096720,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.9990000128746032,0.709888756275177,0.5818078517913818,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.9136186242103576,0.4923259615898132,0.4673058688640594,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.8562715649604797,0.4058922529220581,0.2856402993202209,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.8451108336448669,0.3895617127418518,0.3713216483592987,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.7367247343063354,0.253972977399826,1.157052516937256,285.9181213378906,284.95001220703125,299.1412048339844,293.2922058105469,297.84747314453125,297.2560119628906,285.9186706542969,1.0,0.6411562561988831,0.4140703082084656,0.4140703082084656,1.0,1.0,-3.438354969024658,1.0768409967422483,2.36151385307312,0.3022032678127289,1.0,1.0,0.0,177.5862274169922,172.0,57843.2421875,0.0,3359.017822265625,1.0,278.1499938964844,281.6088562011719,296.2967529296875,300.0267639160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074811935424804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096780,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.9990000128746032,0.7091100215911865,0.5752078294754028,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9197198748588562,0.4953905045986175,0.4701123237609863,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8599454760551453,0.4066374897956848,0.2861091494560241,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8488566875457764,0.3905879259109497,0.3722204566001892,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7394773364067078,0.2541988492012024,1.1577377319335938,285.9172668457031,284.95001220703125,299.1715087890625,293.2794189453125,297.8544006347656,297.2552185058594,285.9169006347656,1.0,0.6392143368721008,0.4127731919288635,0.4127731919288635,1.0,1.0,-3.436287403106689,1.072461485862732,2.363825798034668,0.2983284294605255,1.0,1.0,0.0,175.22976684570312,160.0,57779.375,0.0,3340.376953125,1.0,278.1499938964844,281.6059875488281,296.28271484375,300.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081689715385436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.603271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096840,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.9990000128746032,0.7091100215911865,0.5752078294754028,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.9197198748588562,0.4953905045986175,0.4701123237609863,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8599454760551453,0.4066374897956848,0.2861091494560241,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8488566875457764,0.3905879259109497,0.3722204566001892,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7394773364067078,0.2541988492012024,1.1577377319335938,285.9172668457031,284.95001220703125,299.1715087890625,293.2794189453125,297.8544006347656,297.2552185058594,285.9169006347656,1.0,0.6392143368721008,0.4127731919288635,0.4127731919288635,1.0,1.0,-3.436287403106689,1.072461485862732,2.363825798034668,0.2983284294605255,1.0,1.0,0.0,175.22976684570312,160.0,57779.375,0.0,3340.376953125,1.0,278.1499938964844,281.6059875488281,296.28271484375,300.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081689715385436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.603271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096900,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.9990000128746032,0.7098833322525024,0.5683416724205017,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.9250237941741944,0.496882677078247,0.4714322090148926,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8635355830192566,0.406964510679245,0.2862785756587982,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8524202704429626,0.3910598754882812,0.3725846111774444,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.742260217666626,0.2542933821678161,1.1577457189559937,285.90997314453125,284.95001220703125,299.1859130859375,293.27374267578125,297.8578491210937,297.2554016113281,285.90936279296875,1.0,0.6369481682777405,0.4121246039867401,0.4121246039867401,1.0,1.0,-3.4302711486816406,1.0685187578201294,2.361752510070801,0.2955735921859741,1.0,1.0,0.0,172.62054443359375,160.0,57681.3125,0.0,3311.138671875,1.0,278.1499938964844,281.6003723144531,296.2754211425781,300.00079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082089066505432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18096960,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.9990000128746032,0.7113630771636963,0.5599719285964966,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.9313693046569824,0.4983531534671783,0.4727129936218261,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8679537773132324,0.4072645604610443,0.2864159643650055,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.856789767742157,0.3915086984634399,0.3729085922241211,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.7457161545753479,0.2543831169605255,1.1576385498046875,285.9000549316406,284.95001220703125,299.1998291015625,293.2685546875,297.8616027832031,297.25604248046875,285.89923095703125,1.0,0.6341126561164856,0.4115983247756958,0.4115983247756958,1.0,1.0,-3.422177791595459,1.0641663074493408,2.358011484146118,0.292865514755249,1.0,1.0,0.0,169.44607543945312,163.0,57555.19921875,0.0,3273.909912109375,1.0,278.1499938964844,281.593017578125,296.268310546875,299.9869079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080366492271424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3478.374267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
