time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097020,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9990000128746032,0.7146710753440857,0.5528327226638794,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.9380592703819276,0.5013203620910645,0.4753965735435486,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8720592260360718,0.4078685939311981,0.2867673635482788,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8609864115715027,0.3924172520637512,0.3736686110496521,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.748863160610199,0.2545989453792572,1.1581209897994995,285.8893737792969,284.95001220703125,299.2260437011719,293.25982666015625,297.8698425292969,297.2587280273437,285.88916015625,1.0,0.6326133012771606,0.4105457067489624,0.4105457067489624,1.0,1.0,-3.418713092803955,1.0600159168243408,2.3586971759796143,0.2889293730258941,1.0,1.0,0.0,166.9012908935547,166.0,57417.87109375,0.0,3251.142578125,1.0,278.1499938964844,281.5841979980469,296.2569885253906,299.9635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073601365089417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097080,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.9990000128746032,0.7146710753440857,0.5528327226638794,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.9380592703819276,0.5013203620910645,0.4753965735435486,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8720592260360718,0.4078685939311981,0.2867673635482788,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.8609864115715027,0.3924172520637512,0.3736686110496521,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88946533203125,0.748863160610199,0.2545989453792572,1.1581209897994995,285.8893737792969,284.95001220703125,299.2260437011719,293.25982666015625,297.8698425292969,297.2587280273437,285.88916015625,1.0,0.6326133012771606,0.4105457067489624,0.4105457067489624,1.0,1.0,-3.418713092803955,1.0600159168243408,2.3586971759796143,0.2889293730258941,1.0,1.0,0.0,166.9012908935547,166.0,57417.87109375,0.0,3251.142578125,1.0,278.1499938964844,281.5841979980469,296.2569885253906,299.9635925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073601365089417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097140,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.717167854309082,0.5505605936050415,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9416406750679016,0.5043330788612366,0.4781807363033294,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8736868500709534,0.4084886610507965,0.28717240691185,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8627963066101074,0.393341064453125,0.3745031058788299,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.7500261664390564,0.2548215687274933,1.158971667289734,285.88800048828125,284.95001220703125,299.25,293.2534484863281,297.87725830078125,297.2610168457031,285.8880310058594,1.0,0.6327950358390808,0.4094931185245514,0.4094931185245514,1.0,1.0,-3.421837091445923,1.058157205581665,2.363679885864258,0.2862321734428406,1.0,1.0,0.0,166.28897094726562,169.0,57371.23828125,0.0,3254.7529296875,1.0,278.1499938964844,281.58111572265625,296.2506103515625,299.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906774878501892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.6494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097200,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.717167854309082,0.5505605936050415,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9416406750679016,0.5043330788612366,0.4781807363033294,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8736868500709534,0.4084886610507965,0.28717240691185,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8627963066101074,0.393341064453125,0.3745031058788299,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.7500261664390564,0.2548215687274933,1.158971667289734,285.88800048828125,284.95001220703125,299.25,293.2534484863281,297.87725830078125,297.2610168457031,285.8880310058594,1.0,0.6327950358390808,0.4094931185245514,0.4094931185245514,1.0,1.0,-3.421837091445923,1.058157205581665,2.363679885864258,0.2862321734428406,1.0,1.0,0.0,166.28897094726562,169.0,57371.23828125,0.0,3254.7529296875,1.0,278.1499938964844,281.58111572265625,296.2506103515625,299.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906774878501892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.6494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097260,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.9990000128746032,0.7185786366462708,0.5513024926185608,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9432986974716188,0.5073956251144409,0.4810488522052765,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8737521171569824,0.4091359674930572,0.2876229882240295,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8630913496017456,0.3942863643169403,0.3753948211669922,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.7499203681945801,0.2550486624240875,1.1600223779678345,285.892578125,284.95001220703125,299.2726745605469,293.248291015625,297.8832092285156,297.2614440917969,285.892822265625,1.0,0.6341245770454407,0.4085950553417206,0.4085950553417206,1.0,1.0,-3.429052829742432,1.058132290840149,2.3709206581115723,0.2847210466861725,1.0,1.0,0.0,166.86216735839844,172.0,57393.47265625,0.0,3274.707275390625,1.0,278.1499938964844,281.5822448730469,296.2470092773437,299.9472045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065728187561036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097320,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.9990000128746032,0.7185786366462708,0.5513024926185608,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.9432986974716188,0.5073956251144409,0.4810488522052765,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8737521171569824,0.4091359674930572,0.2876229882240295,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8630913496017456,0.3942863643169403,0.3753948211669922,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.7499203681945801,0.2550486624240875,1.1600223779678345,285.892578125,284.95001220703125,299.2726745605469,293.248291015625,297.8832092285156,297.2614440917969,285.892822265625,1.0,0.6341245770454407,0.4085950553417206,0.4085950553417206,1.0,1.0,-3.429052829742432,1.058132290840149,2.3709206581115723,0.2847210466861725,1.0,1.0,0.0,166.86216735839844,172.0,57393.47265625,0.0,3274.707275390625,1.0,278.1499938964844,281.5822448730469,296.2470092773437,299.9472045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065728187561036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3464.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097380,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.9990000128746032,0.7189539074897766,0.5539774894714355,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9437427520751952,0.5105036497116089,0.4839846789836883,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8728250861167908,0.4098106324672699,0.2881107330322265,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8624193668365479,0.3952520787715912,0.3763305246829986,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.749009907245636,0.255286306142807,1.1612318754196167,285.90118408203125,284.95001220703125,299.2951965332031,293.2431335449219,297.88787841796875,297.2599792480469,285.9015808105469,1.0,0.6362021565437317,0.4076970219612121,0.4076970219612121,1.0,1.0,-3.4389679431915283,1.0590413808822632,2.3799266815185547,0.2837410867214203,1.0,1.0,0.0,168.20388793945312,175.0,57462.51953125,0.0,3305.491455078125,1.0,278.1499938964844,281.5862121582031,296.2436828613281,299.9471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067795872688292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097440,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.9990000128746032,0.7189539074897766,0.5539774894714355,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.9437427520751952,0.5105036497116089,0.4839846789836883,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8728250861167908,0.4098106324672699,0.2881107330322265,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8624193668365479,0.3952520787715912,0.3763305246829986,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.749009907245636,0.255286306142807,1.1612318754196167,285.90118408203125,284.95001220703125,299.2951965332031,293.2431335449219,297.88787841796875,297.2599792480469,285.9015808105469,1.0,0.6362021565437317,0.4076970219612121,0.4076970219612121,1.0,1.0,-3.4389679431915283,1.0590413808822632,2.3799266815185547,0.2837410867214203,1.0,1.0,0.0,168.20388793945312,175.0,57462.51953125,0.0,3305.491455078125,1.0,278.1499938964844,281.5862121582031,296.2436828613281,299.9471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067795872688292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3466.693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097500,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9990000128746032,0.7188093066215515,0.5558063387870789,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.9436620473861694,0.512071967124939,0.4854726791381836,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8721158504486084,0.4101564884185791,0.2883654236793518,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.861842930316925,0.3957409858703613,0.3768107295036316,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7483564615249634,0.2554086744785309,1.1618832349777222,285.90655517578125,284.95001220703125,299.3063659667969,293.24053955078125,297.889892578125,297.2588195800781,285.906982421875,1.0,0.6374325752258301,0.4072479903697967,0.4072479903697967,1.0,1.0,-3.444622755050659,1.059730887413025,2.384891986846924,0.2833701968193054,1.0,1.0,0.0,169.0725860595703,175.0,57509.2890625,0.0,3323.72998046875,1.0,278.1499938964844,281.5889587402344,296.24188232421875,299.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069953560829164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.698486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097560,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9990000128746032,0.7184461355209351,0.5579083561897278,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.9434158205986024,0.513648509979248,0.4869726300239563,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.8712737560272217,0.4105072021484375,0.2886264622211456,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8611360192298889,0.396232932806015,0.3772977888584137,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.7475955486297607,0.2555318176746368,1.16255784034729,285.9123229980469,284.95001220703125,299.3175048828125,293.2379455566406,297.8916015625,297.257568359375,285.91278076171875,1.0,0.638769805431366,0.4066491723060608,0.4066491723060608,1.0,1.0,-3.450668811798096,1.0601507425308228,2.3905179500579834,0.2826314270496368,1.0,1.0,0.0,170.05111694335938,178.0,57560.53125,0.0,3343.582763671875,1.0,278.1499938964844,281.59197998046875,296.239990234375,299.94903564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072718620300292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097620,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.9990000128746032,0.7171244621276855,0.5627639293670654,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9425352811813354,0.5168226957321167,0.4900021851062774,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.8692845106124878,0.4112200438976288,0.2891636490821838,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.85942143201828,0.3972227573394775,0.3782873153686523,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7458241581916809,0.2557748556137085,1.1639429330825806,285.925048828125,284.95001220703125,299.3396301269531,293.2327575683594,297.8948669433594,297.2549743652344,285.9255676269531,1.0,0.6416875720024109,0.4054515361785888,0.4054515361785888,1.0,1.0,-3.463653087615967,1.0612391233444214,2.402414083480835,0.2810250520706177,1.0,1.0,0.0,172.26510620117188,181.0,57675.953125,0.0,3387.105712890625,1.0,278.1499938964844,281.59881591796875,296.23583984375,299.9518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079586267471312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097680,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.9990000128746032,0.7171244621276855,0.5627639293670654,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.9425352811813354,0.5168226957321167,0.4900021851062774,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.8692845106124878,0.4112200438976288,0.2891636490821838,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.85942143201828,0.3972227573394775,0.3782873153686523,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7458241581916809,0.2557748556137085,1.1639429330825806,285.925048828125,284.95001220703125,299.3396301269531,293.2327575683594,297.8948669433594,297.2549743652344,285.9255676269531,1.0,0.6416875720024109,0.4054515361785888,0.4054515361785888,1.0,1.0,-3.463653087615967,1.0612391233444214,2.402414083480835,0.2810250520706177,1.0,1.0,0.0,172.26510620117188,181.0,57675.953125,0.0,3387.105712890625,1.0,278.1499938964844,281.59881591796875,296.23583984375,299.9518127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079586267471312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097740,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9990000128746032,0.7151176929473877,0.5682670474052429,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.9412790536880492,0.5200178623199463,0.4930619895458221,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.8670116662979126,0.4119438827037811,0.2897160053253174,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.8574250340461731,0.3982160985469818,0.3792904317378998,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7438133358955383,0.2560029327869415,1.165318489074707,285.9388427734375,284.95001220703125,299.361572265625,293.2275390625,297.8984680175781,297.2529602050781,285.9393615722656,1.0,0.6448330879211426,0.4042538702487945,0.4042538702487945,1.0,1.0,-3.477475881576538,1.0626122951507568,2.414863348007202,0.2790631353855133,1.0,1.0,0.0,174.7251434326172,184.0,57800.65234375,0.0,3434.3798828125,1.0,278.1499938964844,281.6062316894531,296.2313232421875,299.9549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087610244750975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.101806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097800,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388732910156,0.9990000128746032,0.7151176929473877,0.5682670474052429,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.9412790536880492,0.5200178623199463,0.4930619895458221,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.8670116662979126,0.4119438827037811,0.2897160053253174,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.8574250340461731,0.3982160985469818,0.3792904317378998,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7438133358955383,0.2560029327869415,1.165318489074707,285.9388427734375,284.95001220703125,299.361572265625,293.2275390625,297.8984680175781,297.2529602050781,285.9393615722656,1.0,0.6448330879211426,0.4042538702487945,0.4042538702487945,1.0,1.0,-3.477475881576538,1.0626122951507568,2.414863348007202,0.2790631353855133,1.0,1.0,0.0,174.7251434326172,184.0,57800.65234375,0.0,3434.3798828125,1.0,278.1499938964844,281.6062316894531,296.2313232421875,299.9549255371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087610244750975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.101806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097860,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.9990000128746032,0.712481677532196,0.5742505192756653,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.9397549629211426,0.5232279896736145,0.4961443245410919,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8645501732826233,0.4126749634742737,0.2902793288230896,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.855238139629364,0.3992084860801697,0.3803008496761322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7416303753852844,0.2562036514282226,1.1666184663772583,285.9530334472656,284.95001220703125,299.3833312988281,293.22235107421875,297.902587890625,297.2518310546875,285.9535827636719,1.0,0.6481326222419739,0.403042197227478,0.403042197227478,1.0,1.0,-3.491837739944458,1.0641262531280518,2.4277114868164062,0.276655375957489,1.0,1.0,0.0,177.36631774902344,187.0,57926.98046875,0.0,3484.36962890625,1.0,278.1499938964844,281.6138000488281,296.2265319824219,299.9580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096246361732484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.119873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097920,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.9990000128746032,0.712481677532196,0.5742505192756653,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.9397549629211426,0.5232279896736145,0.4961443245410919,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8645501732826233,0.4126749634742737,0.2902793288230896,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.855238139629364,0.3992084860801697,0.3803008496761322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7416303753852844,0.2562036514282226,1.1666184663772583,285.9530334472656,284.95001220703125,299.3833312988281,293.22235107421875,297.902587890625,297.2518310546875,285.9535827636719,1.0,0.6481326222419739,0.403042197227478,0.403042197227478,1.0,1.0,-3.491837739944458,1.0641262531280518,2.4277114868164062,0.276655375957489,1.0,1.0,0.0,177.36631774902344,187.0,57926.98046875,0.0,3484.36962890625,1.0,278.1499938964844,281.6138000488281,296.2265319824219,299.9580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096246361732484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3493.119873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18097980,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.9990000128746032,0.7093149423599243,0.5805244445800781,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.9380820393562316,0.5264474153518677,0.4992409646511078,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8620008230209351,0.4134098589420318,0.2908493876457214,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8529584407806396,0.40019690990448,0.3813129961490631,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.739351749420166,0.2563715577125549,1.1678022146224976,285.9672546386719,284.95001220703125,299.4049072265625,293.2171630859375,297.9071960449219,297.25152587890625,285.9678039550781,1.0,0.6515185236930847,0.4018305540084839,0.4018305540084839,1.0,1.0,-3.506432294845581,1.06568706035614,2.440745115280152,0.2741795778274536,1.0,1.0,0.0,180.13809204101562,175.0,58050.1640625,0.0,3536.0888671875,1.0,278.1499938964844,281.62115478515625,296.22149658203125,299.9607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910504937171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098040,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.9990000128746032,0.7093149423599243,0.5805244445800781,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.9380820393562316,0.5264474153518677,0.4992409646511078,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8620008230209351,0.4134098589420318,0.2908493876457214,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.8529584407806396,0.40019690990448,0.3813129961490631,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.739351749420166,0.2563715577125549,1.1678022146224976,285.9672546386719,284.95001220703125,299.4049072265625,293.2171630859375,297.9071960449219,297.25152587890625,285.9678039550781,1.0,0.6515185236930847,0.4018305540084839,0.4018305540084839,1.0,1.0,-3.506432294845581,1.06568706035614,2.440745115280152,0.2741795778274536,1.0,1.0,0.0,180.13809204101562,175.0,58050.1640625,0.0,3536.0888671875,1.0,278.1499938964844,281.62115478515625,296.22149658203125,299.9607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910504937171936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.288818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098100,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.9990000128746032,0.7079780101776123,0.5788084268569946,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.9402100443840028,0.5280337333679199,0.5007154941558838,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8630719184875488,0.4137535691261291,0.291079044342041,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8540911674499512,0.4006663560867309,0.3817426562309265,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7400747537612915,0.2564277946949005,1.1680058240890503,285.9697570800781,284.95001220703125,299.4156188964844,293.2145690917969,297.9095153808594,297.251708984375,285.9696960449219,1.0,0.6510143876075745,0.4012247025966644,0.4012247025966644,1.0,1.0,-3.507199048995972,1.0641826391220093,2.443016290664673,0.2724460661411285,1.0,1.0,0.0,179.57945251464844,175.0,58049.14453125,0.0,3534.592529296875,1.0,278.1499938964844,281.6217346191406,296.2186889648437,299.96026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109093546867372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098160,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.9990000128746032,0.707343339920044,0.5742257237434387,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.9440637826919556,0.5295912027359009,0.5021263957023621,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8655351400375366,0.4140686392784118,0.2912616431713104,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.8565757870674133,0.4011087715625763,0.3821088671684265,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.741901695728302,0.256469190120697,1.1679306030273438,285.9665832519531,284.95001220703125,299.4263000488281,293.21197509765625,297.91168212890625,297.2518615722656,285.9662475585937,1.0,0.6495825052261353,0.4006196558475494,0.4006196558475494,1.0,1.0,-3.503960371017456,1.0612969398498535,2.4426634311676025,0.270233541727066,1.0,1.0,0.0,177.8599395751953,163.0,57999.1875,0.0,3516.486572265625,1.0,278.1499938964844,281.6190490722656,296.2151184082031,299.9557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111578464508056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098220,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.9990000128746032,0.7081026434898376,0.559708297252655,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9549089074134828,0.5326364636421204,0.5048137307167053,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8732631206512451,0.4146226942539215,0.2915244698524475,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.864285945892334,0.4019272625446319,0.3827099502086639,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.7478172183036804,0.2565523982048034,1.1673951148986816,285.9511108398437,284.95001220703125,299.447509765625,293.2068176269531,297.9154357910156,297.25177001953125,285.9503173828125,1.0,0.644725501537323,0.3994095027446747,0.3994095027446747,1.0,1.0,-3.49013900756836,1.052941083908081,2.4371979236602783,0.2659074664115906,1.0,1.0,0.0,172.39845275878906,181.0,57808.34765625,0.0,3450.743896484375,1.0,278.1499938964844,281.60809326171875,296.20672607421875,299.9384460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111132025718688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098280,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.9990000128746032,0.7081026434898376,0.559708297252655,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511108398437,0.9549089074134828,0.5326364636421204,0.5048137307167053,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.8732631206512451,0.4146226942539215,0.2915244698524475,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.864285945892334,0.4019272625446319,0.3827099502086639,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.7478172183036804,0.2565523982048034,1.1673951148986816,285.9511108398437,284.95001220703125,299.447509765625,293.2068176269531,297.9154357910156,297.25177001953125,285.9503173828125,1.0,0.644725501537323,0.3994095027446747,0.3994095027446747,1.0,1.0,-3.49013900756836,1.052941083908081,2.4371979236602783,0.2659074664115906,1.0,1.0,0.0,172.39845275878906,181.0,57808.34765625,0.0,3450.743896484375,1.0,278.1499938964844,281.60809326171875,296.20672607421875,299.9384460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111132025718688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098340,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.9990000128746032,0.7087451815605164,0.5645569562911987,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9539424180984496,0.5357495546340942,0.5077589154243469,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8711723685264587,0.4152182042598724,0.29196497797966,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.8624528050422668,0.402796059846878,0.3835623264312744,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.7459760308265686,0.2567480802536011,1.1684026718139648,285.9542236328125,284.95001220703125,299.468505859375,293.20166015625,297.9196472167969,297.25152587890625,285.9550170898437,1.0,0.6482500433921814,0.3981993794441223,0.3981993794441223,1.0,1.0,-3.5022337436676025,1.0535162687301636,2.4487175941467285,0.2643302381038666,1.0,1.0,0.0,174.60154724121094,199.0,57851.71484375,0.0,3492.9287109375,1.0,278.1499938964844,281.6091003417969,296.2001953125,299.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107434749603271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098400,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.9990000128746032,0.7087451815605164,0.5645569562911987,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9539424180984496,0.5357495546340942,0.5077589154243469,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.8711723685264587,0.4152182042598724,0.29196497797966,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.8624528050422668,0.402796059846878,0.3835623264312744,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.7459760308265686,0.2567480802536011,1.1684026718139648,285.9542236328125,284.95001220703125,299.468505859375,293.20166015625,297.9196472167969,297.25152587890625,285.9550170898437,1.0,0.6482500433921814,0.3981993794441223,0.3981993794441223,1.0,1.0,-3.5022337436676025,1.0535162687301636,2.4487175941467285,0.2643302381038666,1.0,1.0,0.0,174.60154724121094,199.0,57851.71484375,0.0,3492.9287109375,1.0,278.1499938964844,281.6091003417969,296.2001953125,299.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107434749603271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098460,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9990000128746032,0.7050419449806213,0.5835989117622375,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9445659518241882,0.5390278100967407,0.5110425353050232,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8622370958328247,0.4159457683563232,0.292631983757019,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8539537787437439,0.4037801027297973,0.3847118020057678,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.7386936545372009,0.256977766752243,1.1706336736679075,285.9837646484375,284.95001220703125,299.4893493652344,293.196533203125,297.92529296875,297.2517395019531,285.98516845703125,1.0,0.6568486094474792,0.3973508179187774,0.3973508179187774,1.0,1.0,-3.533940315246582,1.0618146657943726,2.472125768661499,0.2659358382225036,1.0,1.0,0.0,182.5723114013672,202.0,58141.19140625,0.0,3617.8896484375,1.0,278.1499938964844,281.6257629394531,296.19903564453125,299.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112778306007384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098520,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9990000128746032,0.7050419449806213,0.5835989117622375,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9445659518241882,0.5390278100967407,0.5110425353050232,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8622370958328247,0.4159457683563232,0.292631983757019,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.8539537787437439,0.4037801027297973,0.3847118020057678,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.7386936545372009,0.256977766752243,1.1706336736679075,285.9837646484375,284.95001220703125,299.4893493652344,293.196533203125,297.92529296875,297.2517395019531,285.98516845703125,1.0,0.6568486094474792,0.3973508179187774,0.3973508179187774,1.0,1.0,-3.533940315246582,1.0618146657943726,2.472125768661499,0.2659358382225036,1.0,1.0,0.0,182.5723114013672,202.0,58141.19140625,0.0,3617.8896484375,1.0,278.1499938964844,281.6257629394531,296.19903564453125,299.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112778306007384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.458740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.9990000128746032,0.7005229592323303,0.5944046378135681,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.9396895170211792,0.5414604544639587,0.5134637951850891,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8575217723846436,0.4165107607841491,0.2931287288665771,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8495000600814819,0.4045172035694122,0.3855503797531128,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.7347429394721985,0.257068783044815,1.1718595027923584,286.00494384765625,284.95001220703125,299.5044860839844,293.1928100585937,297.93017578125,297.253173828125,286.00592041015625,1.0,0.661512553691864,0.3967294096946716,0.3967294096946716,1.0,1.0,-3.552948236465454,1.0664764642715454,2.4864718914031982,0.2660489976406097,1.0,1.0,0.0,187.2131500244141,202.0,58326.69140625,0.0,3692.94970703125,1.0,278.1499938964844,281.63726806640625,296.1982421875,299.95086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122380018234252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098640,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.9990000128746032,0.6987676024436951,0.5978468060493469,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9382253885269164,0.5423474907875061,0.5143423080444336,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.8560735583305359,0.4167182445526123,0.2933070063591003,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.8481371402740479,0.4047847986221313,0.3858495652675628,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7334975004196167,0.2570830285549164,1.1721876859664917,286.0114440917969,284.95001220703125,299.510009765625,293.1914367675781,297.9320678710937,297.25390625,286.0123596191406,1.0,0.6630712747573853,0.3965022563934326,0.3965022563934326,1.0,1.0,-3.5591132640838623,1.0679168701171875,2.491196393966675,0.2658280730247497,1.0,1.0,0.0,188.70079040527344,205.0,58384.1171875,0.0,3717.35595703125,1.0,278.1499938964844,281.6407775878906,296.1974792480469,299.9542541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912623643875122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098700,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.9990000128746032,0.695426881313324,0.603790283203125,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.9357958436012268,0.5439985394477844,0.5159728527069092,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8536307215690613,0.4171048700809479,0.2936356365680694,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8458425402641296,0.4052803814411163,0.3863989412784576,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7313538193702698,0.2570859491825104,1.1726560592651367,286.0223083496094,284.95001220703125,299.520263671875,293.1889038085937,297.9352722167969,297.2547912597656,286.02313232421875,1.0,0.665785014629364,0.3960779905319214,0.3960779905319214,1.0,1.0,-3.5698487758636475,1.070328950881958,2.499519824981689,0.265408992767334,1.0,1.0,0.0,191.2948455810547,205.0,58478.08203125,0.0,3760.057373046875,1.0,278.1499938964844,281.646484375,296.1954650878906,299.9590759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133315682411194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098760,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.9990000128746032,0.6920740008354187,0.6093164682388306,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.9336320757865906,0.5456404685974121,0.5175914168357849,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8514178395271301,0.4174871146678924,0.2939587235450744,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8437675833702087,0.4057687819004059,0.3869378566741943,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.7293694019317627,0.2570675313472748,1.1729989051818848,286.031494140625,284.95001220703125,299.53045654296875,293.1863708496094,297.9369812011719,297.25457763671875,286.0321655273437,1.0,0.668330192565918,0.3952730000019073,0.3952730000019073,1.0,1.0,-3.5798935890197754,1.0714128017425537,2.5084807872772217,0.2640410363674164,1.0,1.0,0.0,193.74131774902344,208.0,58552.33203125,0.0,3800.359130859375,1.0,278.1499938964844,281.6510925292969,296.1929626464844,299.9623107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139966368675232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098820,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9990040063858032,0.6855485439300537,0.6178011298179626,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9294187426567078,0.5488767623901367,0.5207911133766174,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.8471408486366272,0.4182161688804626,0.294586569070816,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.8397497534751892,0.4067031443119049,0.3879831433296203,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.7254423499107361,0.2569591104984283,1.173357367515564,286.04498291015625,284.95001220703125,299.5507507324219,293.18133544921875,297.93963623046875,297.2535400390625,286.04541015625,1.0,0.6727913618087769,0.3936630487442016,0.3936630487442016,1.0,1.0,-3.5959057807922363,1.0719913244247437,2.523914337158203,0.2609456777572632,1.0,1.0,0.0,198.4781036376953,211.0,58654.00390625,0.0,3870.713134765625,1.0,278.1499938964844,281.6574401855469,296.1870422363281,299.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151061177253724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
