time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098880,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9990040063858032,0.6855485439300537,0.6178011298179626,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9294187426567078,0.5488767623901367,0.5207911133766174,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.8471408486366272,0.4182161688804626,0.294586569070816,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.8397497534751892,0.4067031443119049,0.3879831433296203,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.7254423499107361,0.2569591104984283,1.173357367515564,286.04498291015625,284.95001220703125,299.5507507324219,293.18133544921875,297.93963623046875,297.2535400390625,286.04541015625,1.0,0.6727913618087769,0.3936630487442016,0.3936630487442016,1.0,1.0,-3.5959057807922363,1.0719913244247437,2.523914337158203,0.2609456777572632,1.0,1.0,0.0,198.4781036376953,211.0,58654.00390625,0.0,3870.713134765625,1.0,278.1499938964844,281.6574401855469,296.1870422363281,299.9643859863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151061177253724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.92822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18098940,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.991364598274231,0.6807727813720703,0.6136803030967712,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9228019714355468,0.551984429359436,0.523959755897522,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8411433100700378,0.4188131690025329,0.2951925694942474,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8340388536453247,0.4075176417827606,0.3890040814876556,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.7199946641921997,0.2567707002162933,1.1736664772033691,286.0446472167969,284.95001220703125,299.5708312988281,293.17633056640625,297.94146728515625,297.2520751953125,286.0445861816406,1.0,0.6758132576942444,0.3920530974864959,0.3920530974864959,1.0,1.0,-3.597280502319336,1.0675373077392578,2.529743194580078,0.2569126486778259,1.0,1.0,0.0,204.29660034179688,214.0,58615.375,0.0,3909.822265625,1.0,278.1499938964844,281.6556091308594,296.1798400878906,299.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157630801200868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099000,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.991364598274231,0.6807727813720703,0.6136803030967712,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9228019714355468,0.551984429359436,0.523959755897522,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8411433100700378,0.4188131690025329,0.2951925694942474,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.8340388536453247,0.4075176417827606,0.3890040814876556,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.7199946641921997,0.2567707002162933,1.1736664772033691,286.0446472167969,284.95001220703125,299.5708312988281,293.17633056640625,297.94146728515625,297.2520751953125,286.0445861816406,1.0,0.6758132576942444,0.3920530974864959,0.3920530974864959,1.0,1.0,-3.597280502319336,1.0675373077392578,2.529743194580078,0.2569126486778259,1.0,1.0,0.0,204.29660034179688,214.0,58615.375,0.0,3909.822265625,1.0,278.1499938964844,281.6556091308594,296.1798400878906,299.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157630801200868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099060,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.98521226644516,0.6771236658096313,0.6104099154472351,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.9186090230941772,0.5550391674041748,0.5269983410835266,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8369585275650024,0.4193367958068847,0.2956905961036682,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8300875425338745,0.4082759320735931,0.3898955583572387,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7159806489944458,0.2566129267215729,1.1737205982208252,286.0435485839844,284.95001220703125,299.5907287597656,293.17138671875,297.9441223144531,297.2505798339844,286.04351806640625,1.0,0.6782394647598267,0.3909582793712616,0.3909582793712616,1.0,1.0,-3.5990586280822754,1.0647038221359253,2.53435492515564,0.2547294795513153,1.0,1.0,0.0,208.7239532470703,217.0,58584.30078125,0.0,3941.294189453125,1.0,278.1499938964844,281.6537170410156,296.1729431152344,299.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159861207008362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099120,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.98521226644516,0.6771236658096313,0.6104099154472351,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.9186090230941772,0.5550391674041748,0.5269983410835266,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8369585275650024,0.4193367958068847,0.2956905961036682,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8300875425338745,0.4082759320735931,0.3898955583572387,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7159806489944458,0.2566129267215729,1.1737205982208252,286.0435485839844,284.95001220703125,299.5907287597656,293.17138671875,297.9441223144531,297.2505798339844,286.04351806640625,1.0,0.6782394647598267,0.3909582793712616,0.3909582793712616,1.0,1.0,-3.5990586280822754,1.0647038221359253,2.53435492515564,0.2547294795513153,1.0,1.0,0.0,208.7239532470703,217.0,58584.30078125,0.0,3941.294189453125,1.0,278.1499938964844,281.6537170410156,296.1729431152344,299.9486694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159861207008362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099180,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.979792296886444,0.673815906047821,0.6075518131256104,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9155597686767578,0.5580765008926392,0.5299880504608154,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8336134552955627,0.4198236167430877,0.2961383461952209,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8269481062889099,0.4090037047863006,0.3907271325588226,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.7126376032829285,0.256491869688034,1.1738201379776,286.04278564453125,284.95001220703125,299.6104736328125,293.16650390625,297.9468688964844,297.24920654296875,286.0427551269531,1.0,0.6803268790245056,0.3898634612560272,0.3898634612560272,1.0,1.0,-3.6008763313293457,1.0619632005691528,2.538913011550904,0.2519190609455108,1.0,1.0,0.0,212.43849182128903,220.0,58556.42578125,0.0,3968.861328125,1.0,278.1499938964844,281.65203857421875,296.16717529296875,299.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160526990890504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099240,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.979792296886444,0.673815906047821,0.6075518131256104,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9155597686767578,0.5580765008926392,0.5299880504608154,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8336134552955627,0.4198236167430877,0.2961383461952209,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8269481062889099,0.4090037047863006,0.3907271325588226,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.7126376032829285,0.256491869688034,1.1738201379776,286.04278564453125,284.95001220703125,299.6104736328125,293.16650390625,297.9468688964844,297.24920654296875,286.0427551269531,1.0,0.6803268790245056,0.3898634612560272,0.3898634612560272,1.0,1.0,-3.6008763313293457,1.0619632005691528,2.538913011550904,0.2519190609455108,1.0,1.0,0.0,212.43849182128903,220.0,58556.42578125,0.0,3968.861328125,1.0,278.1499938964844,281.65203857421875,296.16717529296875,299.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160526990890504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099300,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.9771707653999328,0.6722009181976318,0.6061688661575317,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.914240837097168,0.5595921874046326,0.5314751863479614,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8320907354354858,0.4200590550899505,0.2963528633117676,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8255207538604736,0.4093604981899261,0.3911312520503998,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7110726833343506,0.2564390301704407,1.1738895177841189,286.04248046875,284.95001220703125,299.6202697753906,293.1640625,297.9482421875,297.2485656738281,286.04248046875,1.0,0.6813099384307861,0.38931605219841,0.38931605219841,1.0,1.0,-3.6018285751342773,1.0606281757354736,2.541200399398804,0.2500861287117004,1.0,1.0,0.0,214.1615295410156,220.0,58543.64453125,0.0,3981.94287109375,1.0,278.1499938964844,281.6512451171875,296.16455078125,299.93719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160714745521544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3552.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099360,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.9745704531669616,0.6705995798110962,0.6047996878623962,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.9130109548568726,0.5611069798469543,0.5329596996307373,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8306324481964111,0.4202918708324432,0.2965639531612396,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8241535425186157,0.4097146987915039,0.3915309906005859,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7095450758934021,0.2563896775245666,1.1739681959152222,286.0423278808594,284.95001220703125,299.6300048828125,293.1616516113281,297.94976806640625,297.2479553222656,286.0423278808594,1.0,0.6822716593742371,0.3888524770736694,0.3888524770736694,1.0,1.0,-3.6027960777282715,1.0595412254333496,2.543254852294922,0.2484084665775299,1.0,1.0,0.0,215.8388061523437,223.0,58532.48828125,0.0,3994.786376953125,1.0,278.1499938964844,281.65057373046875,296.1619873046875,299.9338073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91608989238739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099420,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.96945059299469,0.667434811592102,0.6020976901054382,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9108096361160278,0.5641347765922546,0.535921037197113,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.8279008269309998,0.4207490980625152,0.2969757616519928,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.821592390537262,0.4104153215885162,0.3923170566558838,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7066147923469543,0.2563014030456543,1.174152374267578,286.0422058105469,284.95001220703125,299.6493530273437,293.1568603515625,297.9528503417969,297.246826171875,286.0422058105469,1.0,0.6841374039649963,0.3879253268241882,0.3879253268241882,1.0,1.0,-3.604769229888916,1.0574036836624146,2.547365427017212,0.245102658867836,1.0,1.0,0.0,219.06871032714844,226.0,58511.921875,0.0,4019.826171875,1.0,278.1499938964844,281.6493530273437,296.1571044921875,299.92742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916128635406494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.38916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099480,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.96945059299469,0.667434811592102,0.6020976901054382,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.9108096361160278,0.5641347765922546,0.535921037197113,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.8279008269309998,0.4207490980625152,0.2969757616519928,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.821592390537262,0.4104153215885162,0.3923170566558838,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7066147923469543,0.2563014030456543,1.174152374267578,286.0422058105469,284.95001220703125,299.6493530273437,293.1568603515625,297.9528503417969,297.246826171875,286.0422058105469,1.0,0.6841374039649963,0.3879253268241882,0.3879253268241882,1.0,1.0,-3.604769229888916,1.0574036836624146,2.547365427017212,0.245102658867836,1.0,1.0,0.0,219.06871032714844,226.0,58511.921875,0.0,4019.826171875,1.0,278.1499938964844,281.6493530273437,296.1571044921875,299.92742919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916128635406494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.38916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099540,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9644135236740112,0.6643062233924866,0.5994261503219604,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9088923931121826,0.5671596527099609,0.5388736724853516,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8253709673881531,0.4211976826190948,0.2973769307136535,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8192189931869507,0.4111076295375824,0.3930891156196594,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7038764953613281,0.2562232315540313,1.1743592023849487,286.0421447753906,284.95001220703125,299.66851806640625,293.1521301269531,297.9559020996094,297.2458190917969,286.0421447753906,1.0,0.685957670211792,0.3869981467723846,0.3869981467723846,1.0,1.0,-3.606767416000366,1.0552302598953247,2.551537036895752,0.2424899637699127,1.0,1.0,0.0,222.2050628662109,229.0,58492.4453125,0.0,4044.382080078125,1.0,278.1499938964844,281.6481628417969,296.1523742675781,299.9213256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161728024482728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099600,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9644135236740112,0.6643062233924866,0.5994261503219604,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9088923931121826,0.5671596527099609,0.5388736724853516,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8253709673881531,0.4211976826190948,0.2973769307136535,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8192189931869507,0.4111076295375824,0.3930891156196594,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7038764953613281,0.2562232315540313,1.1743592023849487,286.0421447753906,284.95001220703125,299.66851806640625,293.1521301269531,297.9559020996094,297.2458190917969,286.0421447753906,1.0,0.685957670211792,0.3869981467723846,0.3869981467723846,1.0,1.0,-3.606767416000366,1.0552302598953247,2.551537036895752,0.2424899637699127,1.0,1.0,0.0,222.2050628662109,229.0,58492.4453125,0.0,4044.382080078125,1.0,278.1499938964844,281.6481628417969,296.1523742675781,299.9213256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161728024482728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.79736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099660,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.9594180583953856,0.6612032651901245,0.5967750549316406,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.9071811437606812,0.5701810121536255,0.5418193340301514,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8229837417602539,0.4216387271881103,0.2977701127529144,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8169758915901184,0.4117926061153412,0.3938505947589874,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7012837529182434,0.2561507523059845,1.1745779514312744,286.042236328125,284.95001220703125,299.6875,293.1474914550781,297.9591064453125,297.2449645996094,286.042236328125,1.0,0.6877523064613342,0.3861334919929504,0.3861334919929504,1.0,1.0,-3.60877537727356,1.053202986717224,2.555572509765625,0.2407271564006805,1.0,1.0,0.0,225.29347229003903,232.0,58474.59765625,0.0,4068.6923828125,1.0,278.1499938964844,281.6470947265625,296.1477355957031,299.9154357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162217378616332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099720,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.9594180583953856,0.6612032651901245,0.5967750549316406,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.9071811437606812,0.5701810121536255,0.5418193340301514,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8229837417602539,0.4216387271881103,0.2977701127529144,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8169758915901184,0.4117926061153412,0.3938505947589874,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.7012837529182434,0.2561507523059845,1.1745779514312744,286.042236328125,284.95001220703125,299.6875,293.1474914550781,297.9591064453125,297.2449645996094,286.042236328125,1.0,0.6877523064613342,0.3861334919929504,0.3861334919929504,1.0,1.0,-3.60877537727356,1.053202986717224,2.555572509765625,0.2407271564006805,1.0,1.0,0.0,225.29347229003903,232.0,58474.59765625,0.0,4068.6923828125,1.0,278.1499938964844,281.6470947265625,296.1477355957031,299.9154357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162217378616332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099780,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.954423487186432,0.6581320762634277,0.5941514372825623,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.9055986404418944,0.5731913447380066,0.5447542667388916,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8206769227981567,0.4220655858516693,0.2981528341770172,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8148016333580017,0.4124631583690643,0.3945978283882141,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.6987823843955994,0.2560791671276092,1.1748005151748655,286.0423889160156,284.95001220703125,299.706298828125,293.1429138183594,297.9622802734375,297.2442626953125,286.0423889160156,1.0,0.6895247101783752,0.3852688372135162,0.3852688372135162,1.0,1.0,-3.61077880859375,1.0511738061904907,2.5596048831939697,0.2389784008264541,1.0,1.0,0.0,228.3440399169922,235.0,58457.63671875,0.0,4092.783203125,1.0,278.1499938964844,281.6460876464844,296.1431579589844,299.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162774085998536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099840,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.954423487186432,0.6581320762634277,0.5941514372825623,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.9055986404418944,0.5731913447380066,0.5447542667388916,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8206769227981567,0.4220655858516693,0.2981528341770172,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8148016333580017,0.4124631583690643,0.3945978283882141,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.6987823843955994,0.2560791671276092,1.1748005151748655,286.0423889160156,284.95001220703125,299.706298828125,293.1429138183594,297.9622802734375,297.2442626953125,286.0423889160156,1.0,0.6895247101783752,0.3852688372135162,0.3852688372135162,1.0,1.0,-3.61077880859375,1.0511738061904907,2.5596048831939697,0.2389784008264541,1.0,1.0,0.0,228.3440399169922,235.0,58457.63671875,0.0,4092.783203125,1.0,278.1499938964844,281.6460876464844,296.1431579589844,299.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162774085998536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.765380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099900,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.9519138932228088,0.6566093564033508,0.5928511023521423,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.904835045337677,0.5746910572052002,0.5462168455123901,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.819536566734314,0.4222727119922638,0.2983399927616119,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8137231469154358,0.4127919673919678,0.3949655890464782,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.6975506544113159,0.2560425996780395,1.1749099493026731,286.04248046875,284.95001220703125,299.71563720703125,293.140625,297.9638671875,297.2439270019531,286.04248046875,1.0,0.6904048323631287,0.3848364949226379,0.3848364949226379,1.0,1.0,-3.611773729324341,1.0501629114151,2.561610698699951,0.237954244017601,1.0,1.0,0.0,229.86102294921875,235.0,58449.42578125,0.0,4104.76953125,1.0,278.1499938964844,281.6455993652344,296.14093017578125,299.90692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163070321083068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099960,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.949393093585968,0.6550894379615784,0.5915535092353821,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.9040878415107728,0.5761890411376953,0.5476780533790588,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.8184031248092651,0.4224782884120941,0.2985262274742126,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.8126486539840698,0.4131191670894623,0.3953320384025574,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.6963292360305786,0.2560056447982788,1.1750186681747437,286.04254150390625,284.95001220703125,299.72491455078125,293.1383972167969,297.9654235839844,297.2435913085937,286.0425720214844,1.0,0.6912835836410522,0.3843778073787689,0.3843778073787689,1.0,1.0,-3.6127662658691406,1.0490764379501345,2.563689947128296,0.236798420548439,1.0,1.0,0.0,231.37803649902344,238.0,58440.89453125,0.0,4116.7578125,1.0,278.1499938964844,281.64508056640625,296.138671875,299.90411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916335105895996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.298583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100020,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9443278312683104,0.6520766615867615,0.5889829993247986,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9026288986206056,0.579171895980835,0.5505891442298889,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.8161417841911316,0.4228760898113251,0.2988900244235992,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.8104962110519409,0.413759708404541,0.3960527777671814,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.6939093470573425,0.2559290826320648,1.1752290725708008,286.04266357421875,284.95001220703125,299.74334716796875,293.13397216796875,297.9683837890625,297.242919921875,286.0426940917969,1.0,0.6930318474769592,0.3834603726863861,0.3834603726863861,1.0,1.0,-3.614733695983887,1.0469067096710205,2.567826986312866,0.2340305745601654,1.0,1.0,0.0,234.4021453857422,241.0,58424.15625,0.0,4140.64453125,1.0,278.1499938964844,281.6440734863281,296.1342468261719,299.8985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163917899131776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100080,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9443278312683104,0.6520766615867615,0.5889829993247986,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.9026288986206056,0.579171895980835,0.5505891442298889,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.8161417841911316,0.4228760898113251,0.2988900244235992,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.8104962110519409,0.413759708404541,0.3960527777671814,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.6939093470573425,0.2559290826320648,1.1752290725708008,286.04266357421875,284.95001220703125,299.74334716796875,293.13397216796875,297.9683837890625,297.242919921875,286.0426940917969,1.0,0.6930318474769592,0.3834603726863861,0.3834603726863861,1.0,1.0,-3.614733695983887,1.0469067096710205,2.567826986312866,0.2340305745601654,1.0,1.0,0.0,234.4021453857422,241.0,58424.15625,0.0,4140.64453125,1.0,278.1499938964844,281.6440734863281,296.1342468261719,299.8985900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163917899131776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100140,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9392647743225098,0.6490916013717651,0.5864371061325073,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.90121990442276,0.5821423530578613,0.5534887909889221,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8139006495475769,0.4232619404792785,0.2992455959320068,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8083525896072388,0.4143878221511841,0.3967619240283966,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.6915348172187805,0.2558507919311523,1.175432801246643,286.04278564453125,284.95001220703125,299.7615661621094,293.1296081542969,297.9713134765625,297.24224853515625,286.0428161621094,1.0,0.6947720050811768,0.3825429677963257,0.3825429677963257,1.0,1.0,-3.616684675216675,1.044735550880432,2.571949243545532,0.231054350733757,1.0,1.0,0.0,237.421127319336,244.0,58407.76953125,0.0,4164.4814453125,1.0,278.1499938964844,281.6430969238281,296.1299133300781,299.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91644686460495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100200,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.9392647743225098,0.6490916013717651,0.5864371061325073,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.90121990442276,0.5821423530578613,0.5534887909889221,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8139006495475769,0.4232619404792785,0.2992455959320068,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.8083525896072388,0.4143878221511841,0.3967619240283966,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04278564453125,0.6915348172187805,0.2558507919311523,1.175432801246643,286.04278564453125,284.95001220703125,299.7615661621094,293.1296081542969,297.9713134765625,297.24224853515625,286.0428161621094,1.0,0.6947720050811768,0.3825429677963257,0.3825429677963257,1.0,1.0,-3.616684675216675,1.044735550880432,2.571949243545532,0.231054350733757,1.0,1.0,0.0,237.421127319336,244.0,58407.76953125,0.0,4164.4814453125,1.0,278.1499938964844,281.6430969238281,296.1299133300781,299.89312744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91644686460495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.332275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100260,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.9342525601387024,0.6461417078971863,0.5839216709136963,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8998647928237915,0.5850984454154968,0.5563742518424988,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8116884231567383,0.423635333776474,0.299591988325119,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8062273859977722,0.4150030016899109,0.3974581658840179,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.6892197728157043,0.2557719051837921,1.1756304502487185,286.0429992675781,284.95001220703125,299.7796325683594,293.1253662109375,297.9742431640625,297.2415771484375,286.0429992675781,1.0,0.6965047717094421,0.381689578294754,0.381689578294754,1.0,1.0,-3.618621826171875,1.0427405834197998,2.575881242752075,0.2283556759357452,1.0,1.0,0.0,240.435546875,247.0,58392.71484375,0.0,4188.27685546875,1.0,278.1499938964844,281.6421813964844,296.12567138671875,299.8878479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165036678314208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100320,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.9342525601387024,0.6461417078971863,0.5839216709136963,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8998647928237915,0.5850984454154968,0.5563742518424988,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8116884231567383,0.423635333776474,0.299591988325119,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8062273859977722,0.4150030016899109,0.3974581658840179,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.6892197728157043,0.2557719051837921,1.1756304502487185,286.0429992675781,284.95001220703125,299.7796325683594,293.1253662109375,297.9742431640625,297.2415771484375,286.0429992675781,1.0,0.6965047717094421,0.381689578294754,0.381689578294754,1.0,1.0,-3.618621826171875,1.0427405834197998,2.575881242752075,0.2283556759357452,1.0,1.0,0.0,240.435546875,247.0,58392.71484375,0.0,4188.27685546875,1.0,278.1499938964844,281.6421813964844,296.12567138671875,299.8878479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165036678314208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100380,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.9293107390403748,0.6432209610939026,0.5814313888549805,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8985611200332642,0.5880422592163086,0.5592477321624756,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8094985485076904,0.4239974617958069,0.2999303042888641,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8041249513626099,0.415607750415802,0.3981440961360931,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.686962366104126,0.255692571401596,1.1758241653442385,286.043212890625,284.95001220703125,299.7974853515625,293.1212158203125,297.97711181640625,297.2409362792969,286.0432434082031,1.0,0.6982317566871643,0.3808362185955047,0.3808362185955047,1.0,1.0,-3.6205477714538574,1.0407356023788452,2.5798120498657227,0.2257831692695617,1.0,1.0,0.0,243.4486694335937,250.0,58377.99609375,0.0,4212.05908203125,1.0,278.1499938964844,281.64129638671875,296.1215209960937,299.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165594577789308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100440,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.9293107390403748,0.6432209610939026,0.5814313888549805,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8985611200332642,0.5880422592163086,0.5592477321624756,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8094985485076904,0.4239974617958069,0.2999303042888641,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.8041249513626099,0.415607750415802,0.3981440961360931,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.686962366104126,0.255692571401596,1.1758241653442385,286.043212890625,284.95001220703125,299.7974853515625,293.1212158203125,297.97711181640625,297.2409362792969,286.0432434082031,1.0,0.6982317566871643,0.3808362185955047,0.3808362185955047,1.0,1.0,-3.6205477714538574,1.0407356023788452,2.5798120498657227,0.2257831692695617,1.0,1.0,0.0,243.4486694335937,250.0,58377.99609375,0.0,4212.05908203125,1.0,278.1499938964844,281.64129638671875,296.1215209960937,299.8826904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165594577789308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100500,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9268672466278076,0.6417644023895264,0.58018958568573,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.897926926612854,0.5895130634307861,0.5606831908226013,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.8084095120429993,0.4241771101951599,0.3000984489917755,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.8030908703804016,0.4159087836742401,0.3984856903553009,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.6858530044555664,0.255652904510498,1.1759207248687744,286.0433349609375,284.95001220703125,299.8063659667969,293.1191711425781,297.9785461425781,297.2406005859375,286.0433349609375,1.0,0.6990939974784851,0.3804095089435577,0.3804095089435577,1.0,1.0,-3.621509075164795,1.0397288799285889,2.581780195236206,0.2245276123285293,1.0,1.0,0.0,244.9566192626953,250.0,58370.68359375,0.0,4223.96533203125,1.0,278.1499938964844,281.640869140625,296.11944580078125,299.880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916584849357605,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.6083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100560,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.9244548082351683,0.6403183341026306,0.5789568424224854,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.8973056077957153,0.5909789204597473,0.5621140003204346,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.807324230670929,0.4243520498275757,0.3002634048461914,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.8020697832107544,0.4162059128284454,0.3988235592842102,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.6847587823867798,0.2556129693984985,1.1760154962539673,286.0433959960937,284.95001220703125,299.815185546875,293.1171569824219,297.9798583984375,297.2402648925781,286.0433959960937,1.0,0.699954628944397,0.3799445033073425,0.3799445033073425,1.0,1.0,-3.622466564178467,1.038605570793152,2.5838611125946045,0.2231976389884948,1.0,1.0,0.0,246.4628143310547,253.0,58362.921875,0.0,4235.85546875,1.0,278.1499938964844,281.6404113769531,296.117431640625,299.8775939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166101813316344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.8427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100620,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.9197232127189636,0.6374523639678955,0.5765142440795898,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8960925340652466,0.5938984155654907,0.5649642944335938,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8051557540893555,0.4246908128261566,0.3005855083465576,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8000589609146118,0.4167905151844024,0.3994901478290558,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.6826077103614807,0.2555321156978607,1.17620050907135,286.0434875488281,284.95001220703125,299.8326721191406,293.1131896972656,297.9823913574219,297.2395935058594,286.0434875488281,1.0,0.7016711235046387,0.3790144324302673,0.3790144324302673,1.0,1.0,-3.624369382858277,1.0363343954086304,2.5880351066589355,0.2205504179000854,1.0,1.0,0.0,249.4742431640625,256.0,58347.35546875,0.0,4259.61669921875,1.0,278.1499938964844,281.63946533203125,296.11346435546875,299.8725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91665780544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100680,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.9197232127189636,0.6374523639678955,0.5765142440795898,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8960925340652466,0.5938984155654907,0.5649642944335938,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8051557540893555,0.4246908128261566,0.3005855083465576,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8000589609146118,0.4167905151844024,0.3994901478290558,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.6826077103614807,0.2555321156978607,1.17620050907135,286.0434875488281,284.95001220703125,299.8326721191406,293.1131896972656,297.9823913574219,297.2395935058594,286.0434875488281,1.0,0.7016711235046387,0.3790144324302673,0.3790144324302673,1.0,1.0,-3.624369382858277,1.0363343954086304,2.5880351066589355,0.2205504179000854,1.0,1.0,0.0,249.4742431640625,256.0,58347.35546875,0.0,4259.61669921875,1.0,278.1499938964844,281.63946533203125,296.11346435546875,299.8725891113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91665780544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
