time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100740,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.9151407480239868,0.6346215605735779,0.5741015672683716,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8949187397956848,0.5968031883239746,0.5678005814552307,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8030182123184204,0.4250230193138122,0.3009019792079925,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7980906963348389,0.4173643589019775,0.400146335363388,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.6805064678192139,0.2554503381252289,1.176380634307861,286.0435791015625,284.95001220703125,299.8500061035156,293.1093444824219,297.9848327636719,297.23895263671875,286.0435791015625,1.0,0.7033829092979431,0.3780843913555145,0.3780843913555145,1.0,1.0,-3.626266241073608,1.0340518951416016,2.592214345932007,0.2179498225450515,1.0,1.0,0.0,252.484603881836,259.0,58331.98828125,0.0,4283.37939453125,1.0,278.1499938964844,281.6385498046875,296.1095886230469,299.8677062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91670161485672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100800,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.9151407480239868,0.6346215605735779,0.5741015672683716,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8949187397956848,0.5968031883239746,0.5678005814552307,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8030182123184204,0.4250230193138122,0.3009019792079925,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.7980906963348389,0.4173643589019775,0.400146335363388,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.6805064678192139,0.2554503381252289,1.176380634307861,286.0435791015625,284.95001220703125,299.8500061035156,293.1093444824219,297.9848327636719,297.23895263671875,286.0435791015625,1.0,0.7033829092979431,0.3780843913555145,0.3780843913555145,1.0,1.0,-3.626266241073608,1.0340518951416016,2.592214345932007,0.2179498225450515,1.0,1.0,0.0,252.484603881836,259.0,58331.98828125,0.0,4283.37939453125,1.0,278.1499938964844,281.6385498046875,296.1095886230469,299.8677062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91670161485672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.688232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100860,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9074811339378356,0.6298701763153076,0.5704641342163086,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.8907216191291809,0.5976329445838928,0.569236159324646,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.7979148030281067,0.4232963919639587,0.3001861572265625,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.7931240200996399,0.4158089160919189,0.3993588984012604,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.6751586198806763,0.2531140446662903,1.169297218322754,286.0262756347656,284.95001220703125,299.8671569824219,293.1056823730469,297.9730224609375,297.2184753417969,286.0254821777344,1.0,0.7040641903877258,0.3773737549781799,0.3773737549781799,1.0,1.0,-3.6133100986480713,1.0275503396987915,2.5857598781585693,0.2147959917783737,1.0,1.0,0.0,257.3887939453125,262.0,58138.9765625,0.0,4278.87890625,1.0,278.1499938964844,281.6278076171875,296.1044616699219,299.85455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164562225341796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100920,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.9074811339378356,0.6298701763153076,0.5704641342163086,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262451171875,0.8907216191291809,0.5976329445838928,0.569236159324646,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.7979148030281067,0.4232963919639587,0.3001861572265625,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.7931240200996399,0.4158089160919189,0.3993588984012604,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.6751586198806763,0.2531140446662903,1.169297218322754,286.0262756347656,284.95001220703125,299.8671569824219,293.1056823730469,297.9730224609375,297.2184753417969,286.0254821777344,1.0,0.7040641903877258,0.3773737549781799,0.3773737549781799,1.0,1.0,-3.6133100986480713,1.0275503396987915,2.5857598781585693,0.2147959917783737,1.0,1.0,0.0,257.3887939453125,262.0,58138.9765625,0.0,4278.87890625,1.0,278.1499938964844,281.6278076171875,296.1044616699219,299.85455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164562225341796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100980,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.901633083820343,0.6259565949440002,0.5670205950737,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.8877774477005005,0.599219799041748,0.5707669258117676,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7939937710762024,0.4223950803279876,0.29958376288414,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7892999053001404,0.4150285124778747,0.3986646234989166,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.6708287596702576,0.2515322268009186,1.162400245666504,286.00848388671875,284.95001220703125,299.8842468261719,293.102294921875,297.9681701660156,297.20770263671875,286.00787353515625,1.0,0.7043664455413818,0.3766631186008453,0.3766631186008453,1.0,1.0,-3.601149320602417,1.0213477611541748,2.579801559448242,0.2115687429904937,1.0,1.0,0.0,261.12957763671875,265.0,57958.703125,0.0,4269.37109375,1.0,278.1499938964844,281.6168212890625,296.0992126464844,299.83746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157323241233826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101040,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.901633083820343,0.6259565949440002,0.5670205950737,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.8877774477005005,0.599219799041748,0.5707669258117676,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7939937710762024,0.4223950803279876,0.29958376288414,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7892999053001404,0.4150285124778747,0.3986646234989166,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.6708287596702576,0.2515322268009186,1.162400245666504,286.00848388671875,284.95001220703125,299.8842468261719,293.102294921875,297.9681701660156,297.20770263671875,286.00787353515625,1.0,0.7043664455413818,0.3766631186008453,0.3766631186008453,1.0,1.0,-3.601149320602417,1.0213477611541748,2.579801559448242,0.2115687429904937,1.0,1.0,0.0,261.12957763671875,265.0,57958.703125,0.0,4269.37109375,1.0,278.1499938964844,281.6168212890625,296.0992126464844,299.83746337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157323241233826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101100,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8992453217506409,0.6241481304168701,0.5654381513595581,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.886761486530304,0.6001532673835754,0.5716680288314819,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7924817204475403,0.4220980703830719,0.2993947565555572,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7878336310386658,0.4147908985614776,0.3984649777412414,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.6691293120384216,0.2509124279022217,1.159714698791504,286.00164794921875,284.95001220703125,299.8927307128906,293.1006774902344,297.9671630859375,297.2043151855469,286.00115966796875,1.0,0.7045596837997437,0.3763078153133392,0.3763078153133392,1.0,1.0,-3.5966272354125977,1.018756628036499,2.577870607376098,0.2101547122001648,1.0,1.0,0.0,262.6706848144531,265.0,57886.94921875,0.0,4266.77001953125,1.0,278.1499938964844,281.6124572753906,296.0971984863281,299.830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153398275375366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3546.0908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101160,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8970234394073486,0.62240070104599,0.5639153122901917,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.8859041333198547,0.6011416912078857,0.5726262331008911,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.791129469871521,0.4218616187572479,0.2992527782917022,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7865272164344788,0.414614588022232,0.3983291387557983,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.6676082015037537,0.2503667771816253,1.1573870182037354,285.99591064453125,284.95001220703125,299.9012145996094,293.09912109375,297.96697998046875,297.2017517089844,285.9954833984375,1.0,0.7047937512397766,0.3760432004928589,0.3760432004928589,1.0,1.0,-3.592811822891236,1.0166622400283811,2.5761494636535645,0.209079161286354,1.0,1.0,0.0,264.111572265625,268.0,57824.90234375,0.0,4265.43701171875,1.0,278.1499938964844,281.6086730957031,296.09552001953125,299.8241882324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149646759033204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3542.618896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101220,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8928702473640442,0.6190392374992371,0.5610010027885437,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8844572901725769,0.6032290458679199,0.574661135673523,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.7887051105499268,0.4215137362480163,0.2990679144859314,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.784195601940155,0.4143877029418945,0.3981922268867492,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.6649048328399658,0.2494373917579651,1.1535375118255615,285.9866943359375,284.95001220703125,299.9181213378906,293.09619140625,297.96783447265625,297.1982727050781,285.9863586425781,1.0,0.7053908705711365,0.3755139708518982,0.3755139708518982,1.0,1.0,-3.5867340564727783,1.0130215883255005,2.5737125873565674,0.2070256471633911,1.0,1.0,0.0,266.8576354980469,271.0,57720.19140625,0.0,4266.07470703125,1.0,278.1499938964844,281.602294921875,296.0928039550781,299.8140563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143021702766418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.4853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101280,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.8928702473640442,0.6190392374992371,0.5610010027885437,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8844572901725769,0.6032290458679199,0.574661135673523,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.7887051105499268,0.4215137362480163,0.2990679144859314,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.784195601940155,0.4143877029418945,0.3981922268867492,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.6649048328399658,0.2494373917579651,1.1535375118255615,285.9866943359375,284.95001220703125,299.9181213378906,293.09619140625,297.96783447265625,297.1982727050781,285.9863586425781,1.0,0.7053908705711365,0.3755139708518982,0.3755139708518982,1.0,1.0,-3.5867340564727783,1.0130215883255005,2.5737125873565674,0.2070256471633911,1.0,1.0,0.0,266.8576354980469,271.0,57720.19140625,0.0,4266.07470703125,1.0,278.1499938964844,281.602294921875,296.0928039550781,299.8140563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143021702766418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.4853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101340,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.8889035582542419,0.61580491065979,0.5582124590873718,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.8831603527069092,0.605400562286377,0.5767907500267029,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7864578366279602,0.421273797750473,0.2989696264266968,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7820388674736023,0.414261907339096,0.3981676995754242,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.6624480485916138,0.2486511617898941,1.150420904159546,285.9794311523437,284.95001220703125,299.9349365234375,293.0934143066406,297.9697265625,297.1962585449219,285.97918701171875,1.0,0.7061470150947571,0.3749847412109375,0.3749847412109375,1.0,1.0,-3.5820424556732178,1.0098518133163452,2.572190523147583,0.2048258036375045,1.0,1.0,0.0,269.577880859375,274.0,57632.93359375,0.0,4270.23583984375,1.0,278.1499938964844,281.5970458984375,296.09051513671875,299.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913763463497162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101400,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.8889035582542419,0.61580491065979,0.5582124590873718,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.8831603527069092,0.605400562286377,0.5767907500267029,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7864578366279602,0.421273797750473,0.2989696264266968,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7820388674736023,0.414261907339096,0.3981676995754242,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.6624480485916138,0.2486511617898941,1.150420904159546,285.9794311523437,284.95001220703125,299.9349365234375,293.0934143066406,297.9697265625,297.1962585449219,285.97918701171875,1.0,0.7061470150947571,0.3749847412109375,0.3749847412109375,1.0,1.0,-3.5820424556732178,1.0098518133163452,2.572190523147583,0.2048258036375045,1.0,1.0,0.0,269.577880859375,274.0,57632.93359375,0.0,4270.23583984375,1.0,278.1499938964844,281.5970458984375,296.09051513671875,299.80584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913763463497162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101460,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8850255012512207,0.6126549243927002,0.5555069446563721,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8819104433059692,0.6076090335845947,0.5789650678634644,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7842879891395569,0.4210985600948334,0.2989230453968048,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7799527049064636,0.4141865372657776,0.3982013761997223,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.6601161360740662,0.2479463219642639,1.1477285623550415,285.97320556640625,284.95001220703125,299.9516906738281,293.0908203125,297.971923828125,297.1949768066406,285.97296142578125,1.0,0.7070188522338867,0.374362975358963,0.374362975358963,1.0,1.0,-3.5781474113464355,1.006678819656372,2.5714685916900635,0.2021734565496444,1.0,1.0,0.0,272.3360900878906,277.0,57554.5625,0.0,4276.736328125,1.0,278.1499938964844,281.5923156738281,296.0883483886719,299.7984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133087396621704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101520,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8850255012512207,0.6126549243927002,0.5555069446563721,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.8819104433059692,0.6076090335845947,0.5789650678634644,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7842879891395569,0.4210985600948334,0.2989230453968048,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7799527049064636,0.4141865372657776,0.3982013761997223,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732971191406,0.6601161360740662,0.2479463219642639,1.1477285623550415,285.97320556640625,284.95001220703125,299.9516906738281,293.0908203125,297.971923828125,297.1949768066406,285.97296142578125,1.0,0.7070188522338867,0.374362975358963,0.374362975358963,1.0,1.0,-3.5781474113464355,1.006678819656372,2.5714685916900635,0.2021734565496444,1.0,1.0,0.0,272.3360900878906,277.0,57554.5625,0.0,4276.736328125,1.0,278.1499938964844,281.5923156738281,296.0883483886719,299.7984924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133087396621704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101580,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8812161684036255,0.609565019607544,0.5528592467308044,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8806864023208618,0.6098339557647705,0.5811604261398315,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7821722030639648,0.4209674596786499,0.2989105880260467,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7779114246368408,0.4141380786895752,0.3982664942741394,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.6578677892684937,0.24729023873806,1.1452898979187012,285.9676208496094,284.95001220703125,299.9683532714844,293.08837890625,297.9744567871094,297.1941833496094,285.9674072265625,1.0,0.7079690098762512,0.3737412393093109,0.3737412393093109,1.0,1.0,-3.5747311115264893,1.003659725189209,2.5710713863372803,0.199455440044403,1.0,1.0,0.0,275.13702392578125,280.0,57482.4375,0.0,4284.755859375,1.0,278.1499938964844,281.5879821777344,296.08624267578125,299.7916564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912906289100647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101640,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8812161684036255,0.609565019607544,0.5528592467308044,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.8806864023208618,0.6098339557647705,0.5811604261398315,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7821722030639648,0.4209674596786499,0.2989105880260467,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7779114246368408,0.4141380786895752,0.3982664942741394,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.6578677892684937,0.24729023873806,1.1452898979187012,285.9676208496094,284.95001220703125,299.9683532714844,293.08837890625,297.9744567871094,297.1941833496094,285.9674072265625,1.0,0.7079690098762512,0.3737412393093109,0.3737412393093109,1.0,1.0,-3.5747311115264893,1.003659725189209,2.5710713863372803,0.199455440044403,1.0,1.0,0.0,275.13702392578125,280.0,57482.4375,0.0,4284.755859375,1.0,278.1499938964844,281.5879821777344,296.08624267578125,299.7916564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912906289100647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101700,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.879338800907135,0.6080436110496521,0.5515574812889099,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.8800830245018005,0.6109498143196106,0.5822628736495972,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7811352610588074,0.4209193885326385,0.298917293548584,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7769064903259277,0.4141217172145843,0.398308128118515,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.6567726135253906,0.246978297829628,1.1441526412963867,285.9650573730469,284.95001220703125,299.9766845703125,293.0871887207031,297.975830078125,297.1939392089844,285.9648742675781,1.0,0.7084715962409973,0.3734303414821625,0.3734303414821625,1.0,1.0,-3.5731804370880127,1.002200722694397,2.5709798336029053,0.1981326192617416,1.0,1.0,0.0,276.5554504394531,280.0,57448.51953125,0.0,4289.28857421875,1.0,278.1499938964844,281.5859375,296.0851745605469,299.7884216308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127235412597656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.86181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101760,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.8774779438972473,0.6065266132354736,0.5502596497535706,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.8794878721237183,0.6120661497116089,0.5833659172058105,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.7801100015640259,0.4208745062351227,0.298926293849945,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.7759122252464294,0.4141066074371338,0.3983511626720428,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.6556914448738098,0.2466690242290496,1.143028736114502,285.9625549316406,284.95001220703125,299.9849853515625,293.0860595703125,297.9772644042969,297.1936950683594,285.9623718261719,1.0,0.7089786529541016,0.3731436133384704,0.3731436133384704,1.0,1.0,-3.571655750274658,1.0008190870285034,2.5708367824554443,0.1968966871500015,1.0,1.0,0.0,277.9772033691406,283.0,57415.296875,0.0,4293.90478515625,1.0,278.1499938964844,281.5839233398437,296.08416748046875,299.78521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125422835350036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101820,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8738332986831665,0.6035482883453369,0.547714352607727,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8783288598060608,0.6143003702163696,0.5855748653411865,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.778121292591095,0.4208293557167053,0.2989751100540161,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.7739676833152771,0.4140900671482086,0.398451417684555,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.6535966992378235,0.2460820525884628,1.1409326791763306,285.9580078125,284.95001220703125,300.0015563964844,293.0838317871094,297.98028564453125,297.19354248046875,285.9578552246094,1.0,0.7100463509559631,0.3725701570510864,0.3725701570510864,1.0,1.0,-3.568908929824829,0.9981434941291808,2.570765495300293,0.1949096620082855,1.0,1.0,0.0,280.8577880859375,286.0,57353.0546875,0.0,4304.15625,1.0,278.1499938964844,281.5802001953125,296.0821228027344,299.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122188687324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101880,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8738332986831665,0.6035482883453369,0.547714352607727,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8783288598060608,0.6143003702163696,0.5855748653411865,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.778121292591095,0.4208293557167053,0.2989751100540161,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.7739676833152771,0.4140900671482086,0.398451417684555,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.6535966992378235,0.2460820525884628,1.1409326791763306,285.9580078125,284.95001220703125,300.0015563964844,293.0838317871094,297.98028564453125,297.19354248046875,285.9578552246094,1.0,0.7100463509559631,0.3725701570510864,0.3725701570510864,1.0,1.0,-3.568908929824829,0.9981434941291808,2.570765495300293,0.1949096620082855,1.0,1.0,0.0,280.8577880859375,286.0,57353.0546875,0.0,4304.15625,1.0,278.1499938964844,281.5802001953125,296.0821228027344,299.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122188687324524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.184326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101940,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8702818751335144,0.6006238460540771,0.5452175140380859,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8772068619728088,0.6165288090705872,0.5877792239189148,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.7762081027030945,0.4208339750766754,0.2990579903125763,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.7720747590065002,0.41408172249794,0.3985602855682373,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.6515747308731079,0.2455199360847473,1.1389548778533936,285.95379638671875,284.95001220703125,300.01806640625,293.0816650390625,297.9833984375,297.19354248046875,285.9536437988281,1.0,0.7111569046974182,0.3719967007637024,0.3719967007637024,1.0,1.0,-3.5664093494415283,0.995527446269989,2.5708818435668945,0.1933565139770507,1.0,1.0,0.0,283.7677307128906,289.0,57294.0859375,0.0,4315.228515625,1.0,278.1499938964844,281.57666015625,296.0801086425781,299.7733764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119227528572084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102000,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8702818751335144,0.6006238460540771,0.5452175140380859,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.8772068619728088,0.6165288090705872,0.5877792239189148,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.7762081027030945,0.4208339750766754,0.2990579903125763,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.7720747590065002,0.41408172249794,0.3985602855682373,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.6515747308731079,0.2455199360847473,1.1389548778533936,285.95379638671875,284.95001220703125,300.01806640625,293.0816650390625,297.9833984375,297.19354248046875,285.9536437988281,1.0,0.7111569046974182,0.3719967007637024,0.3719967007637024,1.0,1.0,-3.5664093494415283,0.995527446269989,2.5708818435668945,0.1933565139770507,1.0,1.0,0.0,283.7677307128906,289.0,57294.0859375,0.0,4315.228515625,1.0,278.1499938964844,281.57666015625,296.0801086425781,299.7733764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119227528572084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3514.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102060,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8668104410171509,0.5977512001991272,0.5427671074867249,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8761069178581238,0.6187470555305481,0.5899751782417297,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.7743600010871887,0.4208903610706329,0.2991765737533569,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.7702195644378662,0.4140778481960296,0.3986743688583374,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.6496096253395081,0.2449767589569091,1.137068748474121,285.94989013671875,284.95001220703125,300.0345764160156,293.0795593261719,297.9866638183594,297.1936340332031,285.9497375488281,1.0,0.7123003005981445,0.3714645206928253,0.3714645206928253,1.0,1.0,-3.564115285873413,0.9931015372276306,2.571013927459717,0.1919757276773452,1.0,1.0,0.0,286.6968078613281,292.0,57238.56640625,0.0,4326.9482421875,1.0,278.1499938964844,281.5733337402344,296.078125,299.7678527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116486310958862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102120,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8668104410171509,0.5977512001991272,0.5427671074867249,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.8761069178581238,0.6187470555305481,0.5899751782417297,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.7743600010871887,0.4208903610706329,0.2991765737533569,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.7702195644378662,0.4140778481960296,0.3986743688583374,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.6496096253395081,0.2449767589569091,1.137068748474121,285.94989013671875,284.95001220703125,300.0345764160156,293.0795593261719,297.9866638183594,297.1936340332031,285.9497375488281,1.0,0.7123003005981445,0.3714645206928253,0.3714645206928253,1.0,1.0,-3.564115285873413,0.9931015372276306,2.571013927459717,0.1919757276773452,1.0,1.0,0.0,286.6968078613281,292.0,57238.56640625,0.0,4326.9482421875,1.0,278.1499938964844,281.5733337402344,296.078125,299.7678527832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116486310958862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102180,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.8650327324867249,0.5962722301483154,0.5415064096450806,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.8755422234535217,0.6198974251747131,0.5911145210266113,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7734202146530151,0.4209356307983398,0.2992493212223053,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.7692676782608032,0.4140768647193908,0.3987350463867187,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.648606538772583,0.2446993738412857,1.1361128091812134,285.94793701171875,284.95001220703125,300.0431213378906,293.0784912109375,297.98834228515625,297.1936950683594,285.94781494140625,1.0,0.712903618812561,0.3711878061294555,0.3711878061294555,1.0,1.0,-3.5629801750183105,0.9918634295463562,2.5711166858673096,0.1912177056074142,1.0,1.0,0.0,288.2248229980469,292.0,57210.5078125,0.0,4333.2197265625,1.0,278.1499938964844,281.5716552734375,296.0771179199219,299.7650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115118980407716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.629638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102240,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.863404393196106,0.594920814037323,0.5403555035591125,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.8750175833702087,0.6209547519683838,0.5921626687049866,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.7725633978843689,0.4209927320480346,0.2993274927139282,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.7683910131454468,0.4140761494636535,0.3987919092178345,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.6476880311965942,0.2444472014904022,1.13525128364563,285.9462280273437,284.95001220703125,300.051025390625,293.0774841308594,297.98992919921875,297.1937866210937,285.9460754394531,1.0,0.7134675979614258,0.3709323704242706,0.3709323704242706,1.0,1.0,-3.5619826316833496,0.9907467365264891,2.5712358951568604,0.190332219004631,1.0,1.0,0.0,289.6380615234375,295.0,57185.3203125,0.0,4339.15625,1.0,278.1499938964844,281.57012939453125,296.0761413574219,299.762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113907217979432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102300,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.861721396446228,0.5935205817222595,0.5391637682914734,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.8744723200798035,0.6220542788505554,0.5932531356811523,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.7716805934906006,0.4210613369941711,0.2994153499603271,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.7674826383590698,0.414075642824173,0.3988517820835113,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.6467395424842834,0.2441867589950561,1.1343660354614258,285.9444580078125,284.95001220703125,300.0592346191406,293.07647705078125,297.9915771484375,297.1938781738281,285.9443359375,1.0,0.7140592932701111,0.3706662654876709,0.3706662654876709,1.0,1.0,-3.5609731674194336,0.989599347114563,2.57137393951416,0.1892938613891601,1.0,1.0,0.0,291.1120910644531,295.0,57159.51171875,0.0,4345.42822265625,1.0,278.1499938964844,281.5685729980469,296.0751647949219,299.75982666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112675786018372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.36376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102360,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.8600530028343201,0.592130720615387,0.5379816293716431,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.8739274144172668,0.6231502890586853,0.5943408608436584,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.7708095908164978,0.4211426079273224,0.2995122075080871,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.7665790915489197,0.4140753746032715,0.3989122807979584,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.645799994468689,0.2439293563365936,1.1334961652755735,285.9427490234375,284.95001220703125,300.0674743652344,293.075439453125,297.99322509765625,297.1939697265625,285.942626953125,1.0,0.7146561145782471,0.370392769575119,0.370392769575119,1.0,1.0,-3.560001850128174,0.9884489178657532,2.571552991867065,0.1881057173013687,1.0,1.0,0.0,292.58795166015625,298.0,57134.1015625,0.0,4351.8095703125,1.0,278.1499938964844,281.5670471191406,296.0741882324219,299.7572021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111480712890624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102420,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8567784428596497,0.5893828868865967,0.5356460213661194,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8728575706481934,0.6253327131271362,0.5965068340301514,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7691234350204468,0.4213513731956482,0.2997370958328247,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7648033499717712,0.4140774607658386,0.3990352749824524,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.6439610719680786,0.2434258162975311,1.1318055391311646,285.939453125,284.95001220703125,300.0838928222656,293.0733337402344,297.9965209960937,297.1941833496094,285.9393310546875,1.0,0.715865433216095,0.3698457777500152,0.3698457777500152,1.0,1.0,-3.558181047439575,0.9861852526664734,2.571995735168457,0.1857572495937347,1.0,1.0,0.0,295.5440979003906,301.0,57084.72265625,0.0,4364.9140625,1.0,278.1499938964844,281.5640869140625,296.0721740722656,299.7520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109202027320862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102480,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8567784428596497,0.5893828868865967,0.5356460213661194,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8728575706481934,0.6253327131271362,0.5965068340301514,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7691234350204468,0.4213513731956482,0.2997370958328247,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.7648033499717712,0.4140774607658386,0.3990352749824524,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.6439610719680786,0.2434258162975311,1.1318055391311646,285.939453125,284.95001220703125,300.0838928222656,293.0733337402344,297.9965209960937,297.1941833496094,285.9393310546875,1.0,0.715865433216095,0.3698457777500152,0.3698457777500152,1.0,1.0,-3.558181047439575,0.9861852526664734,2.571995735168457,0.1857572495937347,1.0,1.0,0.0,295.5440979003906,301.0,57084.72265625,0.0,4364.9140625,1.0,278.1499938964844,281.5640869140625,296.0721740722656,299.7520751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109202027320862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102540,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8535915613174438,0.5866681933403015,0.5333395600318909,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8718258142471313,0.6275045871734619,0.5986617803573608,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.7675160765647888,0.4216148555278778,0.2999985516071319,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.763077974319458,0.4140831530094147,0.3991605043411255,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.6421802043914795,0.2429354190826416,1.1301687955856323,285.936279296875,284.95001220703125,300.1003112792969,293.0712280273437,297.99981689453125,297.19439697265625,285.9361877441406,1.0,0.7170913815498352,0.3692987859249115,0.3692987859249115,1.0,1.0,-3.5564944744110107,0.9839500188827516,2.572544574737549,0.1837095916271209,1.0,1.0,0.0,298.50457763671875,304.0,57036.77734375,0.0,4378.390625,1.0,278.1499938964844,281.56121826171875,296.0700988769531,299.7469787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107051491737366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
