time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102600,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8535915613174438,0.5866681933403015,0.5333395600318909,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.936279296875,0.8718258142471313,0.6275045871734619,0.5986617803573608,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.7675160765647888,0.4216148555278778,0.2999985516071319,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.763077974319458,0.4140831530094147,0.3991605043411255,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.6421802043914795,0.2429354190826416,1.1301687955856323,285.936279296875,284.95001220703125,300.1003112792969,293.0712280273437,297.99981689453125,297.19439697265625,285.9361877441406,1.0,0.7170913815498352,0.3692987859249115,0.3692987859249115,1.0,1.0,-3.5564944744110107,0.9839500188827516,2.572544574737549,0.1837095916271209,1.0,1.0,0.0,298.50457763671875,304.0,57036.77734375,0.0,4378.390625,1.0,278.1499938964844,281.56121826171875,296.0700988769531,299.7469787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107051491737366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102660,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.850490152835846,0.5839953422546387,0.5310695767402649,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.8708253502845764,0.6296610236167908,0.6008018851280212,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7659910917282104,0.4219466745853424,0.3003066480159759,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7613987326622009,0.414092093706131,0.3992882668972015,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.6404539942741394,0.2424593269824981,1.1285942792892456,285.933349609375,284.95001220703125,300.11669921875,293.06903076171875,298.0031433105469,297.1946716308594,285.9332275390625,1.0,0.7183364629745483,0.3687813580036163,0.3687813580036163,1.0,1.0,-3.5549685955047607,0.9818471074104308,2.5731215476989746,0.1819378584623336,1.0,1.0,0.0,301.46807861328125,307.0,56990.984375,0.0,4392.3017578125,1.0,278.1499938964844,281.5584716796875,296.0679626464844,299.7419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105050563812256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102720,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.850490152835846,0.5839953422546387,0.5310695767402649,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.8708253502845764,0.6296610236167908,0.6008018851280212,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7659910917282104,0.4219466745853424,0.3003066480159759,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7613987326622009,0.414092093706131,0.3992882668972015,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.6404539942741394,0.2424593269824981,1.1285942792892456,285.933349609375,284.95001220703125,300.11669921875,293.06903076171875,298.0031433105469,297.1946716308594,285.9332275390625,1.0,0.7183364629745483,0.3687813580036163,0.3687813580036163,1.0,1.0,-3.5549685955047607,0.9818471074104308,2.5731215476989746,0.1819378584623336,1.0,1.0,0.0,301.46807861328125,307.0,56990.984375,0.0,4392.3017578125,1.0,278.1499938964844,281.5584716796875,296.0679626464844,299.7419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105050563812256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.29052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102780,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.8474678993225098,0.58134925365448,0.5288218855857849,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.8698619604110718,0.631809413433075,0.6029332280158997,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7645350098609924,0.4223218560218811,0.3006437420845032,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7597669363021851,0.4141038358211517,0.3994175791740417,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.6387781500816345,0.2419925332069397,1.1270568370819092,285.93048095703125,284.95001220703125,300.13311767578125,293.0667419433594,298.0064697265625,297.1949157714844,285.9303894042969,1.0,0.7195924520492554,0.3682639300823211,0.3682639300823211,1.0,1.0,-3.553540229797364,0.9797629714012146,2.573777437210083,0.1804877072572708,1.0,1.0,0.0,304.4341125488281,295.0,56946.12890625,0.0,4406.47900390625,1.0,278.1499938964844,281.5557861328125,296.0657653808594,299.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103178977966307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102840,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.8474678993225098,0.58134925365448,0.5288218855857849,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.8698619604110718,0.631809413433075,0.6029332280158997,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7645350098609924,0.4223218560218811,0.3006437420845032,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7597669363021851,0.4141038358211517,0.3994175791740417,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.6387781500816345,0.2419925332069397,1.1270568370819092,285.93048095703125,284.95001220703125,300.13311767578125,293.0667419433594,298.0064697265625,297.1949157714844,285.9303894042969,1.0,0.7195924520492554,0.3682639300823211,0.3682639300823211,1.0,1.0,-3.553540229797364,0.9797629714012146,2.573777437210083,0.1804877072572708,1.0,1.0,0.0,304.4341125488281,295.0,56946.12890625,0.0,4406.47900390625,1.0,278.1499938964844,281.5557861328125,296.0657653808594,299.7369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103178977966307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.553466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102900,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.8477663397789001,0.580041766166687,0.5275968909263611,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.8713194131851196,0.6328811645507812,0.6038768887519836,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.7654850482940674,0.4225309789180755,0.3007380664348602,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.7605891227722168,0.4141128659248352,0.3993650078773498,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9283752441406,0.6392375826835632,0.24176587164402,1.1257458925247192,285.92828369140625,284.95001220703125,300.1413269042969,293.0655517578125,298.00811767578125,297.1950988769531,285.9280700683594,1.0,0.7183588743209839,0.3680052459239959,0.3680052459239959,1.0,1.0,-3.5516791343688965,0.9783447980880736,2.573334217071533,0.1797845214605331,1.0,1.0,0.0,302.8529052734375,295.0,56913.5078125,0.0,4391.8857421875,1.0,278.1499938964844,281.5539245605469,296.0645751953125,299.7340393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910220980644226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102960,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.8489140272140503,0.5787555575370789,0.5263370275497437,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.8736953735351562,0.6339560151100159,0.6047672033309937,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.7672353982925415,0.4227673709392547,0.3008093535900116,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.7621864676475525,0.4141317307949066,0.3992648720741272,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255065917969,0.6403130888938904,0.2415540665388107,1.1242289543151855,285.9253845214844,284.95001220703125,300.1495361328125,293.0643310546875,298.0097961425781,297.19537353515625,285.9251708984375,1.0,0.7165806889533997,0.3677332103252411,0.3677332103252411,1.0,1.0,-3.5493767261505127,0.9767451882362366,2.572631359100342,0.1790260374546051,1.0,1.0,0.0,299.8713684082031,283.0,56876.0859375,0.0,4367.63916015625,1.0,278.1499938964844,281.5517272949219,296.0632629394531,299.7306213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101030230522156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.6787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103020,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8526656627655029,0.5762405395507812,0.5237887501716614,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8800369501113892,0.6361151337623596,0.606472373008728,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7721360921859741,0.4233154356479645,0.300942063331604,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.7667269706726074,0.4141976535320282,0.3990066647529602,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.6435441374778748,0.2411735653877258,1.1209850311279297,285.91912841796875,284.95001220703125,300.1659851074219,293.0617980957031,298.0133056640625,297.1961975097656,285.9188842773437,1.0,0.7119593024253845,0.3671891689300537,0.3671891689300537,1.0,1.0,-3.544311046600342,0.973405420780182,2.5709056854248047,0.1772153079509735,1.0,1.0,0.0,291.7493591308594,271.0,56796.99609375,0.0,4304.94482421875,1.0,278.1499938964844,281.5470275878906,296.0603942871094,299.7230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098113775253296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103080,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8526656627655029,0.5762405395507812,0.5237887501716614,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8800369501113892,0.6361151337623596,0.606472373008728,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.7721360921859741,0.4233154356479645,0.300942063331604,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.7667269706726074,0.4141976535320282,0.3990066647529602,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.6435441374778748,0.2411735653877258,1.1209850311279297,285.91912841796875,284.95001220703125,300.1659851074219,293.0617980957031,298.0133056640625,297.1961975097656,285.9188842773437,1.0,0.7119593024253845,0.3671891689300537,0.3671891689300537,1.0,1.0,-3.544311046600342,0.973405420780182,2.5709056854248047,0.1772153079509735,1.0,1.0,0.0,291.7493591308594,271.0,56796.99609375,0.0,4304.94482421875,1.0,278.1499938964844,281.5470275878906,296.0603942871094,299.7230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098113775253296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.85302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103140,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8578788042068481,0.573799192905426,0.5212414860725403,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8879712820053101,0.6382851600646973,0.6081194281578064,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7784583568572998,0.4239590466022491,0.3010913431644439,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7726290225982666,0.4142986238002777,0.3987133502960205,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6478874683380127,0.2408474385738372,1.1176620721817017,285.9126892089844,284.95001220703125,300.1824645996094,293.0591125488281,298.0169982910156,297.19732666015625,285.9124450683594,1.0,0.7064555287361145,0.3666451275348663,0.3666451275348663,1.0,1.0,-3.5390565395355225,0.9700345993041992,2.5690219402313232,0.1748522520065307,1.0,1.0,0.0,281.8419494628906,259.0,56716.625,0.0,4231.13671875,1.0,278.1499938964844,281.5422058105469,296.0574645996094,299.715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094746112823486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103200,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8578788042068481,0.573799192905426,0.5212414860725403,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8879712820053101,0.6382851600646973,0.6081194281578064,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7784583568572998,0.4239590466022491,0.3010913431644439,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.7726290225982666,0.4142986238002777,0.3987133502960205,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6478874683380127,0.2408474385738372,1.1176620721817017,285.9126892089844,284.95001220703125,300.1824645996094,293.0591125488281,298.0169982910156,297.19732666015625,285.9124450683594,1.0,0.7064555287361145,0.3666451275348663,0.3666451275348663,1.0,1.0,-3.5390565395355225,0.9700345993041992,2.5690219402313232,0.1748522520065307,1.0,1.0,0.0,281.8419494628906,259.0,56716.625,0.0,4231.13671875,1.0,278.1499938964844,281.5422058105469,296.0574645996094,299.715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094746112823486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.72705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103260,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8642775416374207,0.571434736251831,0.5187261700630188,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8971622586250305,0.6404650807380676,0.6097370386123657,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.785929799079895,0.424699991941452,0.3012804090976715,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7796310782432556,0.4144348204135895,0.3984147012233734,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.6531659364700317,0.240575298666954,1.1144006252288818,285.9065246582031,284.95001220703125,300.1989440917969,293.05621337890625,298.0211486816406,297.1986694335937,285.90631103515625,1.0,0.7004585266113281,0.3662036061286926,0.3662036061286926,1.0,1.0,-3.533921480178833,0.9670259952545166,2.5668954849243164,0.1725385934114456,1.0,1.0,0.0,270.9330444335937,247.0,56639.4609375,0.0,4151.8056640625,1.0,278.1499938964844,281.5375671386719,296.05450439453125,299.70721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909128725528717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.516357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103320,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8642775416374207,0.571434736251831,0.5187261700630188,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8971622586250305,0.6404650807380676,0.6097370386123657,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.785929799079895,0.424699991941452,0.3012804090976715,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7796310782432556,0.4144348204135895,0.3984147012233734,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.6531659364700317,0.240575298666954,1.1144006252288818,285.9065246582031,284.95001220703125,300.1989440917969,293.05621337890625,298.0211486816406,297.1986694335937,285.90631103515625,1.0,0.7004585266113281,0.3662036061286926,0.3662036061286926,1.0,1.0,-3.533921480178833,0.9670259952545166,2.5668954849243164,0.1725385934114456,1.0,1.0,0.0,270.9330444335937,247.0,56639.4609375,0.0,4151.8056640625,1.0,278.1499938964844,281.5375671386719,296.05450439453125,299.70721435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909128725528717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.516357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103380,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.868598461151123,0.570047914981842,0.5172364711761475,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.9031651616096495,0.6417760848999023,0.6107010841369629,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7908684611320496,0.4251849949359894,0.3014150857925415,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.7842721939086914,0.4145304560661316,0.3982393145561218,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.6567255854606628,0.2404332458972931,1.1124955415725708,285.9029846191406,284.95001220703125,300.2088623046875,293.05438232421875,298.023681640625,297.1995544433594,285.9027709960937,1.0,0.6967393755912781,0.3659386932849884,0.3659386932849884,1.0,1.0,-3.5309481620788574,0.9652612209320068,2.5656869411468506,0.1711912602186203,1.0,1.0,0.0,264.14996337890625,247.0,56594.39453125,0.0,4103.1611328125,1.0,278.1499938964844,281.5348815917969,296.0527038574219,299.7025451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089276194572448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103440,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.871715784072876,0.569144070148468,0.5162577033042908,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.9075301289558412,0.6426506638526917,0.6113401651382446,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7943810820579529,0.4255342483520508,0.3015198409557342,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.7875770330429077,0.4146026074886322,0.3981260061264038,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.6592928767204285,0.2403514385223388,1.1112639904022217,285.9007263183594,284.95001220703125,300.2154846191406,293.0531311035156,298.0254211425781,297.2001647949219,285.9004821777344,1.0,0.6942123174667358,0.3657620549201965,0.3657620549201965,1.0,1.0,-3.5290510654449463,0.9641103148460388,2.5649406909942627,0.1703447848558426,1.0,1.0,0.0,259.5212707519531,235.0,56565.20703125,0.0,4070.349609375,1.0,278.1499938964844,281.5331420898437,296.0514221191406,299.699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087975025177002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103500,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8757904171943665,0.5680195689201355,0.5150389075279236,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9134275913238524,0.6437442302703857,0.6121390461921692,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7989270091056824,0.4259786307811737,0.3016560077667236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.7918640375137329,0.4146949648857116,0.397986352443695,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.6626536846160889,0.2402525097131729,1.109738826751709,285.8978881835937,284.95001220703125,300.2237854003906,293.0514831542969,298.027587890625,297.2009582519531,285.8976745605469,1.0,0.6910409927368164,0.3655413091182709,0.3655413091182709,1.0,1.0,-3.526705503463745,0.9626801013946532,2.564025402069092,0.1692936420440673,1.0,1.0,0.0,253.73193359375,235.0,56528.984375,0.0,4029.435546875,1.0,278.1499938964844,281.53094482421875,296.0498352050781,299.695556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086400866508484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.97900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103560,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8801307678222656,0.5669125914573669,0.5138332843780518,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.919811189174652,0.6448380351066589,0.6129357218742371,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.8037051558494568,0.4264450371265411,0.301805704832077,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.7963796854019165,0.4147942364215851,0.3978507220745086,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.6662372350692749,0.2401639372110366,1.108248949050903,285.8952331542969,284.95001220703125,300.2320556640625,293.0497741699219,298.0298767089844,297.2017822265625,285.89501953125,1.0,0.6878426671028137,0.3653665781021118,0.3653665781021118,1.0,1.0,-3.5244388580322266,0.9614047408103944,2.5630340576171875,0.1684866100549698,1.0,1.0,0.0,247.8896484375,223.0,56494.16796875,0.0,3988.454833984375,1.0,278.1499938964844,281.52886962890625,296.0481872558594,299.69171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084898233413696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.58349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103620,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.88963383436203,0.5647478103637695,0.511461079120636,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9337374567985536,0.647025465965271,0.6145238876342773,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.813705563545227,0.4274427592754364,0.3021464049816131,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8060966730117798,0.4150117337703705,0.3975923061370849,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.6740989089012146,0.2400150448083877,1.1053738594055176,285.89013671875,284.95001220703125,300.24871826171875,293.0461730957031,298.0345153808594,297.2034912109375,285.88995361328125,1.0,0.6813876032829285,0.3650171160697937,0.3650171160697937,1.0,1.0,-3.520138025283813,0.9589335322380066,2.561204433441162,0.1671634912490844,1.0,1.0,0.0,236.1003570556641,211.0,56426.9375,0.0,3906.607421875,1.0,278.1499938964844,281.5248413085937,296.044677734375,299.6839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908211350440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103680,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.88963383436203,0.5647478103637695,0.511461079120636,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.9337374567985536,0.647025465965271,0.6145238876342773,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.813705563545227,0.4274427592754364,0.3021464049816131,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8060966730117798,0.4150117337703705,0.3975923061370849,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.6740989089012146,0.2400150448083877,1.1053738594055176,285.89013671875,284.95001220703125,300.24871826171875,293.0461730957031,298.0345153808594,297.2034912109375,285.88995361328125,1.0,0.6813876032829285,0.3650171160697937,0.3650171160697937,1.0,1.0,-3.520138025283813,0.9589335322380066,2.561204433441162,0.1671634912490844,1.0,1.0,0.0,236.1003570556641,211.0,56426.9375,0.0,3906.607421875,1.0,278.1499938964844,281.5248413085937,296.044677734375,299.6839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908211350440979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103740,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9002268314361572,0.5626221895217896,0.5091220140457153,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.9486461281776428,0.6492116451263428,0.6161089539527893,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8241024613380432,0.4284933805465698,0.3025223612785339,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.816293478012085,0.4152437448501587,0.3973457515239715,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.6828876733779907,0.239887997508049,1.1025888919830322,285.88525390625,284.95001220703125,300.2654113769531,293.04229736328125,298.0392150878906,297.2052307128906,285.88507080078125,1.0,0.6748853921890259,0.3646676540374756,0.3646676540374756,1.0,1.0,-3.516033172607422,0.9565213918685912,2.55951189994812,0.1659745723009109,1.0,1.0,0.0,224.2723693847656,199.0,56361.51953125,0.0,3825.221923828125,1.0,278.1499938964844,281.5209045410156,296.0409851074219,299.6761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079604148864746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103800,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9002268314361572,0.5626221895217896,0.5091220140457153,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.9486461281776428,0.6492116451263428,0.6161089539527893,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.8241024613380432,0.4284933805465698,0.3025223612785339,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.816293478012085,0.4152437448501587,0.3973457515239715,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.6828876733779907,0.239887997508049,1.1025888919830322,285.88525390625,284.95001220703125,300.2654113769531,293.04229736328125,298.0392150878906,297.2052307128906,285.88507080078125,1.0,0.6748853921890259,0.3646676540374756,0.3646676540374756,1.0,1.0,-3.516033172607422,0.9565213918685912,2.55951189994812,0.1659745723009109,1.0,1.0,0.0,224.2723693847656,199.0,56361.51953125,0.0,3825.221923828125,1.0,278.1499938964844,281.5209045410156,296.0409851074219,299.6761474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079604148864746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103860,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9126171469688416,0.5605601072311401,0.5068365931510925,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9640637040138244,0.6513916850090027,0.6176852583885193,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8354987502098083,0.4296311736106872,0.3029564619064331,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8271270394325256,0.4154979288578033,0.3971168994903564,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.6927652955055237,0.2397945523262024,1.0999406576156616,285.880615234375,284.95001220703125,300.2821655273437,293.0380859375,298.0438537597656,297.20703125,285.88043212890625,1.0,0.6683387160301208,0.3642705380916595,0.3642705380916595,1.0,1.0,-3.51224422454834,0.954068660736084,2.558175563812256,0.1646776795387268,1.0,1.0,0.0,212.3658142089844,187.0,56298.28125,0.0,3744.330810546875,1.0,278.1499938964844,281.5171203613281,296.036865234375,299.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077348709106444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103920,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.9126171469688416,0.5605601072311401,0.5068365931510925,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9640637040138244,0.6513916850090027,0.6176852583885193,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8354987502098083,0.4296311736106872,0.3029564619064331,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8271270394325256,0.4154979288578033,0.3971168994903564,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.6927652955055237,0.2397945523262024,1.0999406576156616,285.880615234375,284.95001220703125,300.2821655273437,293.0380859375,298.0438537597656,297.20703125,285.88043212890625,1.0,0.6683387160301208,0.3642705380916595,0.3642705380916595,1.0,1.0,-3.51224422454834,0.954068660736084,2.558175563812256,0.1646776795387268,1.0,1.0,0.0,212.3658142089844,187.0,56298.28125,0.0,3744.330810546875,1.0,278.1499938964844,281.5171203613281,296.036865234375,299.6680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077348709106444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103980,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9276713728904724,0.5585547685623169,0.5046003460884094,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9794232249259948,0.6535640954971313,0.6192530393600464,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8484154343605042,0.4308491051197052,0.3034450113773346,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8391682505607605,0.4157714247703552,0.3969047963619232,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.7038082480430603,0.2397298067808151,1.0974154472351074,285.876220703125,284.95001220703125,300.2989807128906,293.0335388183594,298.0484924316406,297.2088317871094,285.8760681152344,1.0,0.6617635488510132,0.3638734519481659,0.3638734519481659,1.0,1.0,-3.5087368488311768,0.9517056941986084,2.5570311546325684,0.1633485555648803,1.0,1.0,0.0,200.4286193847656,175.0,56237.546875,0.0,3664.121826171875,1.0,278.1499938964844,281.51348876953125,296.0324401855469,299.65985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907535970211029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104040,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9276713728904724,0.5585547685623169,0.5046003460884094,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9794232249259948,0.6535640954971313,0.6192530393600464,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8484154343605042,0.4308491051197052,0.3034450113773346,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.8391682505607605,0.4157714247703552,0.3969047963619232,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.7038082480430603,0.2397298067808151,1.0974154472351074,285.876220703125,284.95001220703125,300.2989807128906,293.0335388183594,298.0484924316406,297.2088317871094,285.8760681152344,1.0,0.6617635488510132,0.3638734519481659,0.3638734519481659,1.0,1.0,-3.5087368488311768,0.9517056941986084,2.5570311546325684,0.1633485555648803,1.0,1.0,0.0,200.4286193847656,175.0,56237.546875,0.0,3664.121826171875,1.0,278.1499938964844,281.51348876953125,296.0324401855469,299.65985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907535970211029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.722412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104100,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.9360122084617616,0.5575708746910095,0.5034987330436707,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.9869186878204346,0.6546474695205688,0.6200340390205383,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8556088805198669,0.4314854443073272,0.3037080764770508,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8458306193351746,0.4159145951271057,0.396804541349411,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.7097837328910828,0.2397067546844482,1.096193790435791,285.8741455078125,284.95001220703125,300.30743408203125,293.0311279296875,298.05084228515625,297.2097473144531,285.8739624023437,1.0,0.6584673523902893,0.3636748790740967,0.3636748790740967,1.0,1.0,-3.507076501846313,0.9505558013916016,2.556520700454712,0.1626669913530349,1.0,1.0,0.0,194.45643615722656,175.0,56208.01953125,0.0,3624.285888671875,1.0,278.1499938964844,281.51171875,296.03009033203125,299.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074469804763794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104160,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.9441512823104858,0.5565704107284546,0.5024023056030273,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.9938735961914062,0.6560443639755249,0.6210637092590332,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8628801107406616,0.4321163892745971,0.3039819002151489,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8525424599647522,0.4160405695438385,0.3967075645923614,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7154386639595032,0.2396750450134277,1.0950186252593994,285.8697509765625,284.95001220703125,300.31591796875,293.02862548828125,298.0539855957031,297.2118530273437,285.8695068359375,1.0,0.6549431085586548,0.3635022342205047,0.3635022342205047,1.0,1.0,-3.5025384426116943,0.9485604166984558,2.5539779663085938,0.1618016958236694,1.0,1.0,0.0,188.7289886474609,163.0,56153.01953125,0.0,3582.2783203125,1.0,278.1499938964844,281.5085144042969,296.0274353027344,299.6500244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072977900505066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.509521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104220,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.958155393600464,0.5545410513877869,0.5002762079238892,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.6591335535049438,0.6092575788497925,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.8764283657073975,0.4333643317222595,0.3045881688594818,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8649923205375671,0.4162627756595611,0.3965771198272705,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7251322269439697,0.239587053656578,1.0929797887802124,285.85595703125,284.95001220703125,300.3329162597656,293.0233459472656,298.0606384277344,297.2169494628906,285.8548583984375,1.0,0.6473675966262817,0.3631569445133209,0.3631569445133209,1.0,1.0,-3.4855737686157227,0.9420441389083862,2.543529748916626,0.1596094816923141,1.0,1.0,0.0,178.7480926513672,166.0,55974.75390625,0.0,3480.109619140625,1.0,278.1499938964844,281.4987487792969,296.02166748046875,299.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906992495059967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104280,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.958155393600464,0.5545410513877869,0.5002762079238892,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558654785156,0.9990000128746032,0.6591335535049438,0.6092575788497925,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560485839844,0.8764283657073975,0.4333643317222595,0.3045881688594818,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8649923205375671,0.4162627756595611,0.3965771198272705,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7251322269439697,0.239587053656578,1.0929797887802124,285.85595703125,284.95001220703125,300.3329162597656,293.0233459472656,298.0606384277344,297.2169494628906,285.8548583984375,1.0,0.6473675966262817,0.3631569445133209,0.3631569445133209,1.0,1.0,-3.4855737686157227,0.9420441389083862,2.543529748916626,0.1596094816923141,1.0,1.0,0.0,178.7480926513672,166.0,55974.75390625,0.0,3480.109619140625,1.0,278.1499938964844,281.4987487792969,296.02166748046875,299.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906992495059967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.672119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104340,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9627289772033693,0.5524384379386902,0.4982824027538299,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.9990000128746032,0.6638204455375671,0.5985844135284424,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8824477791786194,0.4345949292182922,0.3053371608257293,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8701328039169312,0.4164217412471771,0.3965973556041717,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7288676500320435,0.2394827753305435,1.091847538948059,285.8406066894531,284.95001220703125,300.3500061035156,293.0176086425781,298.07244873046875,297.2289733886719,285.8401794433594,1.0,0.6436896324157715,0.3628116250038147,0.3628116250038147,1.0,1.0,-3.4714953899383545,0.9364940524101256,2.535001277923584,0.1569032520055771,1.0,1.0,0.0,174.6390380859375,169.0,55815.3984375,0.0,3420.627685546875,1.0,278.1499938964844,281.488525390625,296.014404296875,299.6177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062947034835817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104400,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9627289772033693,0.5524384379386902,0.4982824027538299,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.9990000128746032,0.6638204455375671,0.5985844135284424,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8824477791786194,0.4345949292182922,0.3053371608257293,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8701328039169312,0.4164217412471771,0.3965973556041717,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7288676500320435,0.2394827753305435,1.091847538948059,285.8406066894531,284.95001220703125,300.3500061035156,293.0176086425781,298.07244873046875,297.2289733886719,285.8401794433594,1.0,0.6436896324157715,0.3628116250038147,0.3628116250038147,1.0,1.0,-3.4714953899383545,0.9364940524101256,2.535001277923584,0.1569032520055771,1.0,1.0,0.0,174.6390380859375,169.0,55815.3984375,0.0,3420.627685546875,1.0,278.1499938964844,281.488525390625,296.014404296875,299.6177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062947034835817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.185791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
