time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104460,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.970687985420227,0.5543645620346069,0.4990016520023346,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9990000128746032,0.67368084192276,0.584823727607727,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8924672603607178,0.4400961101055145,0.3083201050758362,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8792812824249268,0.4209006726741791,0.3996573388576507,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7370697259902954,0.2440009266138076,1.106129765510559,285.85870361328125,284.95001220703125,300.367431640625,293.01104736328125,298.1177978515625,297.2845458984375,285.85992431640625,1.0,0.6429808735847473,0.3626777529716491,0.3626777529716491,1.0,1.0,-3.4802095890045166,0.9388665556907654,2.5413429737091064,0.1569239646196365,1.0,1.0,0.0,170.6564178466797,172.0,55976.75,0.0,3417.6826171875,1.0,278.1499938964844,281.4966735839844,296.01007080078125,299.614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060288071632384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104520,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.970687985420227,0.5543645620346069,0.4990016520023346,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9990000128746032,0.67368084192276,0.584823727607727,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.8924672603607178,0.4400961101055145,0.3083201050758362,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8792812824249268,0.4209006726741791,0.3996573388576507,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7370697259902954,0.2440009266138076,1.106129765510559,285.85870361328125,284.95001220703125,300.367431640625,293.01104736328125,298.1177978515625,297.2845458984375,285.85992431640625,1.0,0.6429808735847473,0.3626777529716491,0.3626777529716491,1.0,1.0,-3.4802095890045166,0.9388665556907654,2.5413429737091064,0.1569239646196365,1.0,1.0,0.0,170.6564178466797,172.0,55976.75,0.0,3417.6826171875,1.0,278.1499938964844,281.4966735839844,296.01007080078125,299.614990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060288071632384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3459.7138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104580,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.9738296866416932,0.5545434951782227,0.4993792176246643,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87860107421875,0.9990000128746032,0.6799015998840332,0.5793718695640564,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.8973546028137207,0.4427619278430938,0.3103408515453338,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.883657693862915,0.4228610694408417,0.4017427265644073,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780212402344,0.7414019107818604,0.2461007982492447,1.116629958152771,285.8785095214844,284.95001220703125,300.37957763671875,293.0058898925781,298.1407775878906,297.3112487792969,285.8795471191406,1.0,0.6439614295959473,0.3625867366790771,0.3625867366790771,1.0,1.0,-3.4916810989379883,0.9422485828399658,2.5494325160980225,0.1577830016613006,1.0,1.0,0.0,169.48550415039062,172.0,56135.97265625,0.0,3437.9736328125,1.0,278.1499938964844,281.5063171386719,296.00860595703125,299.6230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066017270088196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3465.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104640,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9745364785194396,0.5545130968093872,0.4994028508663177,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9990000128746032,0.6826198101043701,0.5780622959136963,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.8988723158836365,0.4438872933387756,0.3111657202243805,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.884940505027771,0.423636794090271,0.4025402367115021,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7427754402160645,0.2469348311424255,1.1207022666931152,285.8870544433594,284.95001220703125,300.3853759765625,293.0032958984375,298.1498718261719,297.3214416503906,285.8880310058594,1.0,0.6446071863174438,0.362543910741806,0.362543910741806,1.0,1.0,-3.4969730377197266,0.9438053369522096,2.553167819976806,0.1581678241491317,1.0,1.0,0.0,169.32321166992188,190.0,56205.8671875,0.0,3449.642578125,1.0,278.1499938964844,281.5105285644531,296.0074462890625,299.6264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069898724555968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3468.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104700,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.972219169139862,0.554394006729126,0.4993945360183716,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.9990000128746032,0.6863285303115845,0.582420825958252,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040832519531,0.8977818489074707,0.4455526471138,0.312406450510025,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9040222167969,0.8835405707359314,0.4247320592403412,0.4037000834941864,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.7422471046447754,0.2480984479188919,1.1265956163406372,285.9041748046875,284.95001220703125,300.39453125,292.9989624023437,298.1617736816406,297.3337707519531,285.9056701660156,1.0,0.6480541825294495,0.3624769747257232,0.3624769747257232,1.0,1.0,-3.5121686458587646,0.9484584331512452,2.5637102127075195,0.1591705977916717,1.0,1.0,0.0,171.35958862304688,190.0,56370.7890625,0.0,3498.308349609375,1.0,278.1499938964844,281.51983642578125,296.005126953125,299.63287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077324271202089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3475.547607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104760,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.967529296875,0.5542253851890564,0.4993645548820495,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.9990000128746032,0.6890740394592285,0.591103196144104,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.8944092988967896,0.4471388161182403,0.3136095404624939,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8798956274986267,0.4257174730300903,0.4047790467739105,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.7399113178253174,0.2491036504507064,1.1319258213043213,285.925048828125,284.95001220703125,300.4038391113281,292.994384765625,298.16876220703125,297.3401184082031,285.9266967773437,1.0,0.6526815891265869,0.3621019721031189,0.3621019721031189,1.0,1.0,-3.531729221343994,0.9535908102989196,2.578138589859009,0.1598454415798187,1.0,1.0,0.0,174.9834442138672,193.0,56566.39453125,0.0,3567.564697265625,1.0,278.1499938964844,281.5313720703125,296.00250244140625,299.6413879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086873531341552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.41796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104820,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9610667824745178,0.5537217855453491,0.4990939199924469,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9990000128746032,0.6931305527687073,0.6025708913803101,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.8906738758087158,0.4501182436943054,0.3158197402954101,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.8755119442939758,0.4274312555789947,0.4066036939620971,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7372089624404907,0.2507249414920807,1.1403908729553225,285.9563903808594,284.95001220703125,300.4227294921875,292.9844055175781,298.17486572265625,297.3427124023437,285.9574279785156,1.0,0.6588316559791565,0.3613520264625549,0.3613520264625549,1.0,1.0,-3.5602619647979736,0.9603055119514464,2.599956512451172,0.1604164242744445,1.0,1.0,0.0,179.98609924316406,196.0,56842.70703125,0.0,3668.115478515625,1.0,278.1499938964844,281.5484619140625,295.9946594238281,299.65362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910854697227478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104880,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9610667824745178,0.5537217855453491,0.4990939199924469,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9990000128746032,0.6931305527687073,0.6025708913803101,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.8906738758087158,0.4501182436943054,0.3158197402954101,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.8755119442939758,0.4274312555789947,0.4066036939620971,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7372089624404907,0.2507249414920807,1.1403908729553225,285.9563903808594,284.95001220703125,300.4227294921875,292.9844055175781,298.17486572265625,297.3427124023437,285.9574279785156,1.0,0.6588316559791565,0.3613520264625549,0.3613520264625549,1.0,1.0,-3.5602619647979736,0.9603055119514464,2.599956512451172,0.1604164242744445,1.0,1.0,0.0,179.98609924316406,196.0,56842.70703125,0.0,3668.115478515625,1.0,278.1499938964844,281.5484619140625,295.9946594238281,299.65362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910854697227478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104940,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.9551221132278442,0.5530766248703003,0.4986657500267029,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.9990000128746032,0.6963881254196167,0.6127267479896545,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.8875867128372192,0.4529658555984497,0.3179059624671936,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.871735155582428,0.4289492070674896,0.4081951677799225,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.7347428202629089,0.2520251870155334,1.1471275091171265,285.9802551269531,284.95001220703125,300.44207763671875,292.9734802246094,298.1771545410156,297.3401794433594,285.9811096191406,1.0,0.6642882823944092,0.3606020808219909,0.3606020808219909,1.0,1.0,-3.5844979286193848,0.9656237363815308,2.6188740730285645,0.1603883951902389,1.0,1.0,0.0,184.42759704589844,199.0,57060.88671875,0.0,3755.895263671875,1.0,278.1499938964844,281.5616760253906,295.9835510253906,299.6578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128788709640504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105000,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.9551221132278442,0.5530766248703003,0.4986657500267029,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.9990000128746032,0.6963881254196167,0.6127267479896545,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.8875867128372192,0.4529658555984497,0.3179059624671936,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.871735155582428,0.4289492070674896,0.4081951677799225,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.7347428202629089,0.2520251870155334,1.1471275091171265,285.9802551269531,284.95001220703125,300.44207763671875,292.9734802246094,298.1771545410156,297.3401794433594,285.9811096191406,1.0,0.6642882823944092,0.3606020808219909,0.3606020808219909,1.0,1.0,-3.5844979286193848,0.9656237363815308,2.6188740730285645,0.1603883951902389,1.0,1.0,0.0,184.42759704589844,199.0,57060.88671875,0.0,3755.895263671875,1.0,278.1499938964844,281.5616760253906,295.9835510253906,299.6578063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128788709640504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105060,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.9495050311088562,0.5523623824119568,0.4981575012207031,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9990000128746032,0.6992752552032471,0.6220895648002625,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8849233984947205,0.4557639360427856,0.3199413120746612,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8683587908744812,0.4303677976131439,0.4096696674823761,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7324525117874146,0.2531515657901764,1.152934193611145,286.0003662109375,284.95001220703125,300.4617614746094,292.9616394042969,298.1773986816406,297.3358154296875,286.0010986328125,1.0,0.669256329536438,0.3595839440822601,0.3595839440822601,1.0,1.0,-3.606353044509888,0.9693315625190736,2.637021541595459,0.159268707036972,1.0,1.0,0.0,188.5543975830078,202.0,57244.2421875,0.0,3836.763916015625,1.0,278.1499938964844,281.57275390625,295.97088623046875,299.6576232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146993160247804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.162353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105120,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.9495050311088562,0.5523623824119568,0.4981575012207031,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.9990000128746032,0.6992752552032471,0.6220895648002625,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8849233984947205,0.4557639360427856,0.3199413120746612,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8683587908744812,0.4303677976131439,0.4096696674823761,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7324525117874146,0.2531515657901764,1.152934193611145,286.0003662109375,284.95001220703125,300.4617614746094,292.9616394042969,298.1773986816406,297.3358154296875,286.0010986328125,1.0,0.669256329536438,0.3595839440822601,0.3595839440822601,1.0,1.0,-3.606353044509888,0.9693315625190736,2.637021541595459,0.159268707036972,1.0,1.0,0.0,188.5543975830078,202.0,57244.2421875,0.0,3836.763916015625,1.0,278.1499938964844,281.57275390625,295.97088623046875,299.6576232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146993160247804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.162353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105180,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.9442558884620668,0.5516082048416138,0.497597873210907,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9990000128746032,0.7019081115722656,0.630682110786438,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.882676362991333,0.4585491120815277,0.3219544887542724,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.865369439125061,0.4317167699337005,0.4110607504844665,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7303605675697327,0.2541517913341522,1.1580603122711182,286.0178527832031,284.95001220703125,300.4818115234375,292.948974609375,298.177001953125,297.3306579589844,286.0185241699219,1.0,0.6738088130950928,0.3585658073425293,0.3585658073425293,1.0,1.0,-3.6262824535369873,0.9723662734031676,2.653916358947754,0.1578948050737381,1.0,1.0,0.0,192.382080078125,205.0,57402.98046875,0.0,3911.693359375,1.0,278.1499938964844,281.58233642578125,295.9573059082031,299.65447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163129925727844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105240,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.9442558884620668,0.5516082048416138,0.497597873210907,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9990000128746032,0.7019081115722656,0.630682110786438,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.882676362991333,0.4585491120815277,0.3219544887542724,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.865369439125061,0.4317167699337005,0.4110607504844665,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.7303605675697327,0.2541517913341522,1.1580603122711182,286.0178527832031,284.95001220703125,300.4818115234375,292.948974609375,298.177001953125,297.3306579589844,286.0185241699219,1.0,0.6738088130950928,0.3585658073425293,0.3585658073425293,1.0,1.0,-3.6262824535369873,0.9723662734031676,2.653916358947754,0.1578948050737381,1.0,1.0,0.0,192.382080078125,205.0,57402.98046875,0.0,3911.693359375,1.0,278.1499938964844,281.58233642578125,295.9573059082031,299.65447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163129925727844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105300,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.9417555928230286,0.5512245297431946,0.4973079562187195,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9990000128746032,0.7031549215316772,0.6347396373748779,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.8816860318183899,0.4599466323852539,0.3229609429836273,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02587890625,0.8639967441558838,0.4323737323284149,0.4117351770401001,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.729381799697876,0.2546196281909942,1.1604491472244265,286.02593994140625,284.95001220703125,300.4919738769531,292.9423522949219,298.1767578125,297.3280334472656,286.02655029296875,1.0,0.6759666204452515,0.3580567538738251,0.3580567538738251,1.0,1.0,-3.635717391967773,0.9737034440040588,2.66201400756836,0.1571430563926696,1.0,1.0,0.0,194.2061920166016,205.0,57475.74609375,0.0,3947.501708984375,1.0,278.1499938964844,281.5867004394531,295.9503173828125,299.6521911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170631170272828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.2587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.03076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105360,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.9393078684806824,0.5508400201797485,0.4970156252384186,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9990000128746032,0.7043740749359131,0.6387036442756653,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.8807525634765625,0.4613484442234039,0.3239690065383911,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.8626774549484253,0.4330246150493622,0.4124021232128143,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.7284329533576965,0.2550757527351379,1.1627748012542725,286.0338439941406,284.95001220703125,300.5021667480469,292.935546875,298.1767272949219,297.3254089355469,286.0344543457031,1.0,0.6780776381492615,0.3576231300830841,0.3576231300830841,1.0,1.0,-3.644944667816162,0.9751943945884703,2.669750213623047,0.1565898060798645,1.0,1.0,0.0,195.9983367919922,208.0,57547.0703125,0.0,3982.747314453125,1.0,278.1499938964844,281.59100341796875,295.9432373046875,299.649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177990555763244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.9346076846122742,0.5500710606575012,0.4964260160923004,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.9990000128746032,0.7067064642906189,0.6463035941123962,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8790796995162964,0.4641757011413574,0.3259971737861633,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8602125644683838,0.4343056976795196,0.413711279630661,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.7266338467597961,0.2559493780136108,1.167219161987305,286.04888916015625,284.95001220703125,300.5227966308594,292.9214782714844,298.1767272949219,297.3202819824219,286.0494689941406,1.0,0.6821470260620117,0.3567558825016022,0.3567558825016022,1.0,1.0,-3.6627368927001953,0.9779752492904664,2.6847617626190186,0.1554262042045593,1.0,1.0,0.0,199.4657440185547,211.0,57681.859375,0.0,4051.24658203125,1.0,278.1499938964844,281.5990905761719,295.9287109375,299.6437072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919211208820343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.9346076846122742,0.5500710606575012,0.4964260160923004,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.9990000128746032,0.7067064642906189,0.6463035941123962,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8790796995162964,0.4641757011413574,0.3259971737861633,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8602125644683838,0.4343056976795196,0.413711279630661,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.7266338467597961,0.2559493780136108,1.167219161987305,286.04888916015625,284.95001220703125,300.5227966308594,292.9214782714844,298.1767272949219,297.3202819824219,286.0494689941406,1.0,0.6821470260620117,0.3567558825016022,0.3567558825016022,1.0,1.0,-3.6627368927001953,0.9779752492904664,2.6847617626190186,0.1554262042045593,1.0,1.0,0.0,199.4657440185547,211.0,57681.859375,0.0,4051.24658203125,1.0,278.1499938964844,281.5990905761719,295.9287109375,299.6437072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919211208820343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105540,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631408691406,0.9301400780677797,0.5493069887161255,0.4958359599113464,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.9990000128746032,0.7089020609855652,0.6535471677780151,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.8776251673698425,0.4670410454273224,0.3280474543571472,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8579390645027161,0.4355645179748535,0.4149942994117737,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.7249434590339661,0.2567823231220245,1.1714491844177246,286.0631408691406,284.95001220703125,300.54364013671875,292.9068298339844,298.1768493652344,297.3153076171875,286.0636901855469,1.0,0.686057984828949,0.3558886647224426,0.3558886647224426,1.0,1.0,-3.679851770401001,0.9805179834365844,2.699333906173706,0.1541722267866134,1.0,1.0,0.0,202.8106842041016,214.0,57808.046875,0.0,4117.763671875,1.0,278.1499938964844,281.6066589355469,295.9136962890625,299.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205631613731384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631408691406,0.9301400780677797,0.5493069887161255,0.4958359599113464,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06317138671875,0.9990000128746032,0.7089020609855652,0.6535471677780151,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.8776251673698425,0.4670410454273224,0.3280474543571472,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8579390645027161,0.4355645179748535,0.4149942994117737,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.7249434590339661,0.2567823231220245,1.1714491844177246,286.0631408691406,284.95001220703125,300.54364013671875,292.9068298339844,298.1768493652344,297.3153076171875,286.0636901855469,1.0,0.686057984828949,0.3558886647224426,0.3558886647224426,1.0,1.0,-3.679851770401001,0.9805179834365844,2.699333906173706,0.1541722267866134,1.0,1.0,0.0,202.8106842041016,214.0,57808.046875,0.0,4117.763671875,1.0,278.1499938964844,281.6066589355469,295.9136962890625,299.63671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205631613731384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105660,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9258598685264589,0.5485507249832153,0.4952500462532043,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.9990000128746032,0.7109687924385071,0.6605473756790161,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.8763328194618225,0.4699473679065704,0.3301234245300293,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.8558043241500854,0.4368061125278473,0.4162580370903015,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.7233282923698425,0.2575848400592804,1.175524115562439,286.07684326171875,284.95001220703125,300.564697265625,292.89166259765625,298.1771545410156,297.3104553222656,286.0773620605469,1.0,0.6898571252822876,0.3550474345684051,0.3550474345684051,1.0,1.0,-3.69648551940918,0.9829661846160888,2.713519334793091,0.15292888879776,1.0,1.0,0.0,206.07814025878903,217.0,57928.6171875,0.0,4183.07861328125,1.0,278.1499938964844,281.6138916015625,295.8983154296875,299.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218806028366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.50341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105720,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07684326171875,0.9258598685264589,0.5485507249832153,0.4952500462532043,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.9990000128746032,0.7109687924385071,0.6605473756790161,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768127441406,0.8763328194618225,0.4699473679065704,0.3301234245300293,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.8558043241500854,0.4368061125278473,0.4162580370903015,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765991210937,0.7233282923698425,0.2575848400592804,1.175524115562439,286.07684326171875,284.95001220703125,300.564697265625,292.89166259765625,298.1771545410156,297.3104553222656,286.0773620605469,1.0,0.6898571252822876,0.3550474345684051,0.3550474345684051,1.0,1.0,-3.69648551940918,0.9829661846160888,2.713519334793091,0.15292888879776,1.0,1.0,0.0,206.07814025878903,217.0,57928.6171875,0.0,4183.07861328125,1.0,278.1499938964844,281.6138916015625,295.8983154296875,299.62890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218806028366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.50341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105780,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.9227388501167296,0.5479832887649536,0.4948095679283142,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.9990000128746032,0.7124349474906921,0.6657106280326843,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.8754575848579407,0.472190797328949,0.3317234814167022,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.8542682528495789,0.437737762928009,0.4172053933143616,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7221466302871704,0.2581745386123657,1.178519368171692,286.0868835449219,284.95001220703125,300.5807800292969,292.8798522949219,298.177490234375,297.3069152832031,286.08740234375,1.0,0.6926783323287964,0.3544081151485443,0.3544081151485443,1.0,1.0,-3.708847522735596,0.9847251772880554,2.7241225242614746,0.1519437283277511,1.0,1.0,0.0,208.5118560791016,217.0,58016.53125,0.0,4231.98974609375,1.0,278.1499938964844,281.6191711425781,295.8863525390625,299.6224365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228563904762268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105840,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.921766996383667,0.5478046536445618,0.4946709871292114,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9990000128746032,0.712890088558197,0.6673328280448914,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8751891255378723,0.472901850938797,0.3322305381298065,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.8537908792495728,0.4380310773849487,0.4175037145614624,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.7217768430709839,0.258359283208847,1.1794583797454834,286.09002685546875,284.95001220703125,300.5858764648437,292.8760681152344,298.1775817871094,297.3057861328125,286.0905456542969,1.0,0.6935638785362244,0.35420623421669,0.35420623421669,1.0,1.0,-3.712726593017578,0.9852699637413024,2.727456569671631,0.1516274064779281,1.0,1.0,0.0,209.27960205078125,220.0,58044.03125,0.0,4247.4345703125,1.0,278.1499938964844,281.6208190917969,295.882568359375,299.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923165202140808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.339599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105900,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.9197494387626648,0.5474339723587036,0.4943842589855194,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964050292969,0.9990000128746032,0.7138122320175171,0.6706967949867249,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.8746345043182373,0.4743968844413757,0.3332967758178711,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963134765625,0.8527929782867432,0.4386362433433532,0.4181202948093414,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0961303710937,0.7209962010383606,0.2587358951568603,1.181379795074463,286.0963439941406,284.95001220703125,300.5965270996094,292.8681640625,298.1778564453125,297.3035888671875,286.0968322753906,1.0,0.6953749656677246,0.3537856340408325,0.3537856340408325,1.0,1.0,-3.720541477203369,0.9863178730010986,2.7342236042022705,0.1509437263011932,1.0,1.0,0.0,210.8779754638672,220.0,58098.59765625,0.0,4279.21533203125,1.0,278.1499938964844,281.62408447265625,295.8745422363281,299.61578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237938523292542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.25,0.0,1953.8612060546875,1895.4371337890625,0.0,3624.128173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105960,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.9177311062812804,0.547062873840332,0.4940982460975647,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.9990000128746032,0.7147368788719177,0.673779308795929,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8740692734718323,0.4758979380130768,0.3343679010868072,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.8517842888832092,0.4392373859882355,0.4187341332435608,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.7201999425888062,0.2591077089309692,1.1832839250564575,286.1024475097656,284.95001220703125,300.6072082519531,292.8601379394531,298.1781921386719,297.3014831542969,286.1029052734375,1.0,0.6971571445465088,0.3533556163311004,0.3533556163311004,1.0,1.0,-3.72812819480896,0.9872605204582214,2.7408676147460938,0.1502048969268798,1.0,1.0,0.0,212.4888458251953,223.0,58150.8515625,0.0,4310.42578125,1.0,278.1499938964844,281.6272277832031,295.8664855957031,299.6109924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244155883789062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3629.850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106020,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.9134106636047364,0.5463113188743591,0.4935325086116791,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.9987531304359436,0.7166520953178406,0.6781800985336304,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8726580142974854,0.4789145290851593,0.3365308046340942,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8495020270347595,0.4404206573963165,0.4199583530426025,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7183657288551331,0.2598306238651275,1.1870633363723757,286.1132202148437,284.95001220703125,300.6285705566406,292.8439636230469,298.17919921875,297.2978515625,286.11358642578125,1.0,0.7005564570426941,0.3524956107139587,0.3524956107139587,1.0,1.0,-3.741473913192749,0.9885591864585876,2.752914905548096,0.1485912352800369,1.0,1.0,0.0,215.9109344482422,226.0,58239.23828125,0.0,4369.0546875,1.0,278.1499938964844,281.63262939453125,295.8500671386719,299.6004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925620973110199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.93896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106080,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.9134106636047364,0.5463113188743591,0.4935325086116791,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.9987531304359436,0.7166520953178406,0.6781800985336304,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8726580142974854,0.4789145290851593,0.3365308046340942,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.8495020270347595,0.4404206573963165,0.4199583530426025,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.7183657288551331,0.2598306238651275,1.1870633363723757,286.1132202148437,284.95001220703125,300.6285705566406,292.8439636230469,298.17919921875,297.2978515625,286.11358642578125,1.0,0.7005564570426941,0.3524956107139587,0.3524956107139587,1.0,1.0,-3.741473913192749,0.9885591864585876,2.752914905548096,0.1485912352800369,1.0,1.0,0.0,215.9109344482422,226.0,58239.23828125,0.0,4369.0546875,1.0,278.1499938964844,281.63262939453125,295.8500671386719,299.6004638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925620973110199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.93896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106140,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.9088696241378784,0.5455374121665955,0.4929624497890472,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.9966061115264891,0.7188124656677246,0.6804168820381165,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8709695339202881,0.4819498658180237,0.3387178778648376,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.846953809261322,0.4415671229362488,0.4211634397506714,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.7162650227546692,0.260518342256546,1.1907507181167605,286.1214904785156,284.95001220703125,300.6499938964844,292.82763671875,298.1811218261719,297.2956848144531,286.12176513671875,1.0,0.7036561965942383,0.3516356348991394,0.3516356348991394,1.0,1.0,-3.751962184906006,0.9889582395553588,2.7630040645599365,0.1467147320508957,1.0,1.0,0.0,219.51055908203125,229.0,58301.75,0.0,4421.384765625,1.0,278.1499938964844,281.636474609375,295.833251953125,299.5880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267240166664124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106200,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.9088696241378784,0.5455374121665955,0.4929624497890472,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.9966061115264891,0.7188124656677246,0.6804168820381165,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8709695339202881,0.4819498658180237,0.3387178778648376,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.846953809261322,0.4415671229362488,0.4211634397506714,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.7162650227546692,0.260518342256546,1.1907507181167605,286.1214904785156,284.95001220703125,300.6499938964844,292.82763671875,298.1811218261719,297.2956848144531,286.12176513671875,1.0,0.7036561965942383,0.3516356348991394,0.3516356348991394,1.0,1.0,-3.751962184906006,0.9889582395553588,2.7630040645599365,0.1467147320508957,1.0,1.0,0.0,219.51055908203125,229.0,58301.75,0.0,4421.384765625,1.0,278.1499938964844,281.636474609375,295.833251953125,299.5880126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267240166664124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106260,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.904952883720398,0.5447619557380676,0.4923744797706604,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9947510361671448,0.7211201786994934,0.682651162147522,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8697106242179871,0.4850317537784576,0.340924859046936,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8447834849357605,0.442686378955841,0.4223269522190094,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.7144331336021423,0.2611811757087707,1.1942510604858398,286.1296081542969,284.95001220703125,300.6714172363281,292.8111877441406,298.18408203125,297.2945556640625,286.1298828125,1.0,0.706615686416626,0.3508711159229278,0.3508711159229278,1.0,1.0,-3.7624549865722656,0.9896506667137146,2.7728042602539062,0.1450749784708023,1.0,1.0,0.0,222.811767578125,232.0,58364.140625,0.0,4471.748046875,1.0,278.1499938964844,281.6401672363281,295.81640625,299.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277295470237732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
