time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106320,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.904952883720398,0.5447619557380676,0.4923744797706604,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9947510361671448,0.7211201786994934,0.682651162147522,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8697106242179871,0.4850317537784576,0.340924859046936,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.8447834849357605,0.442686378955841,0.4223269522190094,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.7144331336021423,0.2611811757087707,1.1942510604858398,286.1296081542969,284.95001220703125,300.6714172363281,292.8111877441406,298.18408203125,297.2945556640625,286.1298828125,1.0,0.706615686416626,0.3508711159229278,0.3508711159229278,1.0,1.0,-3.7624549865722656,0.9896506667137146,2.7728042602539062,0.1450749784708023,1.0,1.0,0.0,222.811767578125,232.0,58364.140625,0.0,4471.748046875,1.0,278.1499938964844,281.6401672363281,295.81640625,299.5748596191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277295470237732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3660.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106380,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.90138041973114,0.5439921617507935,0.4917871952056885,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.993011474609375,0.7234534621238708,0.6849247813224792,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.8686414957046509,0.4881682097911834,0.343166321516037,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8427647948265076,0.4437816441059112,0.4234637022018432,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.7126871347427368,0.2618206739425659,1.1976280212402344,286.13751220703125,284.95001220703125,300.6928100585937,292.7947692871094,298.1872863769531,297.2938232421875,286.1378173828125,1.0,0.7094769477844238,0.3501066267490387,0.3501066267490387,1.0,1.0,-3.772620439529419,0.9902383685112,2.7823822498321533,0.1434153914451599,1.0,1.0,0.0,226.0058441162109,235.0,58423.3984375,0.0,4521.03515625,1.0,278.1499938964844,281.64373779296875,295.7997436523437,299.56170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286879897117616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106440,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.90138041973114,0.5439921617507935,0.4917871952056885,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375427246094,0.993011474609375,0.7234534621238708,0.6849247813224792,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13751220703125,0.8686414957046509,0.4881682097911834,0.343166321516037,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.8427647948265076,0.4437816441059112,0.4234637022018432,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.7126871347427368,0.2618206739425659,1.1976280212402344,286.13751220703125,284.95001220703125,300.6928100585937,292.7947692871094,298.1872863769531,297.2938232421875,286.1378173828125,1.0,0.7094769477844238,0.3501066267490387,0.3501066267490387,1.0,1.0,-3.772620439529419,0.9902383685112,2.7823822498321533,0.1434153914451599,1.0,1.0,0.0,226.0058441162109,235.0,58423.3984375,0.0,4521.03515625,1.0,278.1499938964844,281.64373779296875,295.7997436523437,299.56170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286879897117616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106500,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8996627330780029,0.5436093211174011,0.4914945363998413,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.9921658635139464,0.7246145606040955,0.6860588788986206,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8681585192680359,0.4897543489933014,0.3442986309528351,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.8417966961860657,0.4443224370479584,0.4240246713161468,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.7118340134620667,0.2621335089206695,1.1992814540863037,286.14141845703125,284.95001220703125,300.7034606933594,292.7865905761719,298.1889038085937,297.29351806640625,286.1417236328125,1.0,0.7108879089355469,0.3497243821620941,0.3497243821620941,1.0,1.0,-3.7776575088500977,0.9905130863189696,2.787144422531128,0.1425776481628418,1.0,1.0,0.0,227.58013916015625,235.0,58452.5,0.0,4545.50244140625,1.0,278.1499938964844,281.6454772949219,295.7914733886719,299.55517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291573166847228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106560,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.8979752659797668,0.5432277917861938,0.4912025928497314,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14532470703125,0.9913317561149596,0.7257693409919739,0.6871881484985352,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.8677041530609131,0.4913510680198669,0.345438003540039,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.145263671875,0.8408514857292175,0.4448590576648712,0.4245812594890594,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451721191406,0.7109904885292053,0.2624421417713165,1.2009137868881226,286.1452941894531,284.95001220703125,300.714111328125,292.7784423828125,298.19049072265625,297.2932434082031,286.1455993652344,1.0,0.7122889161109924,0.3493261635303497,0.3493261635303497,1.0,1.0,-3.782670021057129,0.9907271265983582,2.791943073272705,0.1416843682527542,1.0,1.0,0.0,229.1432037353516,238.0,58481.08203125,0.0,4569.8857421875,1.0,278.1499938964844,281.6471862792969,295.7832336425781,299.54864501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296204447746276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.3505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106620,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8946852087974548,0.5424686670303345,0.4906213283538818,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.98969167470932,0.7280526757240295,0.6894243359565735,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8668787479400635,0.4945838451385498,0.3477430045604706,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8390218615531921,0.4459175765514374,0.4256794452667236,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7093243598937988,0.2630443871021271,1.204106092453003,286.1529235839844,284.95001220703125,300.7353210449219,292.7622985839844,298.19366455078125,297.2927551269531,286.1531982421875,1.0,0.7150599956512451,0.3485297262668609,0.3485297262668609,1.0,1.0,-3.792601823806762,0.9911102652549744,2.8014917373657227,0.1398744881153106,1.0,1.0,0.0,232.238510131836,241.0,58537.12890625,0.0,4618.359375,1.0,278.1499938964844,281.6505432128906,295.7669982910156,299.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305282235145568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106680,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8946852087974548,0.5424686670303345,0.4906213283538818,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.98969167470932,0.7280526757240295,0.6894243359565735,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8668787479400635,0.4945838451385498,0.3477430045604706,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.8390218615531921,0.4459175765514374,0.4256794452667236,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7093243598937988,0.2630443871021271,1.204106092453003,286.1529235839844,284.95001220703125,300.7353210449219,292.7622985839844,298.19366455078125,297.2927551269531,286.1531982421875,1.0,0.7150599956512451,0.3485297262668609,0.3485297262668609,1.0,1.0,-3.792601823806762,0.9911102652549744,2.8014917373657227,0.1398744881153106,1.0,1.0,0.0,232.238510131836,241.0,58537.12890625,0.0,4618.359375,1.0,278.1499938964844,281.6505432128906,295.7669982910156,299.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305282235145568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106740,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8914755582809448,0.5417127013206482,0.4900425970554352,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.988066017627716,0.7303088903427124,0.691636323928833,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8661236763000488,0.4978522360324859,0.3500721752643585,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8372484445571899,0.4469630420207977,0.4267649054527282,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.7076685428619385,0.2636332213878631,1.2072365283966064,286.1604309082031,284.95001220703125,300.75634765625,292.74639892578125,298.19677734375,297.2923278808594,286.16070556640625,1.0,0.717805027961731,0.3477332890033722,0.3477332890033722,1.0,1.0,-3.8024394512176514,0.9914507865905762,2.8109889030456543,0.138043463230133,1.0,1.0,0.0,235.32083129882807,244.0,58592.3046875,0.0,4666.72216796875,1.0,278.1499938964844,281.6538391113281,295.7509460449219,299.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314108490943908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106800,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8914755582809448,0.5417127013206482,0.4900425970554352,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.988066017627716,0.7303088903427124,0.691636323928833,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8661236763000488,0.4978522360324859,0.3500721752643585,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8372484445571899,0.4469630420207977,0.4267649054527282,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.7076685428619385,0.2636332213878631,1.2072365283966064,286.1604309082031,284.95001220703125,300.75634765625,292.74639892578125,298.19677734375,297.2923278808594,286.16070556640625,1.0,0.717805027961731,0.3477332890033722,0.3477332890033722,1.0,1.0,-3.8024394512176514,0.9914507865905762,2.8109889030456543,0.138043463230133,1.0,1.0,0.0,235.32083129882807,244.0,58592.3046875,0.0,4666.72216796875,1.0,278.1499938964844,281.6538391113281,295.7509460449219,299.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314108490943908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.06640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106860,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.8883505463600159,0.5409618616104126,0.489467978477478,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.9864524602890016,0.7325194478034973,0.6938063502311707,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.8654502630233765,0.5011734366416931,0.3524373471736908,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.8355284929275513,0.4479894936084747,0.4278318285942077,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.7060412764549255,0.2642025351524353,1.2102763652801514,286.1678161621094,284.95001220703125,300.7771911621094,292.7308959960937,298.1999206542969,297.2919006347656,286.1680908203125,1.0,0.7205188274383545,0.3469566106796264,0.3469566106796264,1.0,1.0,-3.812150716781616,0.9918033480644226,2.820347309112549,0.1362530440092086,1.0,1.0,0.0,238.3837280273437,247.0,58646.64453125,0.0,4714.814453125,1.0,278.1499938964844,281.6571044921875,295.7353820800781,299.5103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322715997695924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106920,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.8883505463600159,0.5409618616104126,0.489467978477478,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.9864524602890016,0.7325194478034973,0.6938063502311707,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.8654502630233765,0.5011734366416931,0.3524373471736908,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.8355284929275513,0.4479894936084747,0.4278318285942077,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.7060412764549255,0.2642025351524353,1.2102763652801514,286.1678161621094,284.95001220703125,300.7771911621094,292.7308959960937,298.1999206542969,297.2919006347656,286.1680908203125,1.0,0.7205188274383545,0.3469566106796264,0.3469566106796264,1.0,1.0,-3.812150716781616,0.9918033480644226,2.820347309112549,0.1362530440092086,1.0,1.0,0.0,238.3837280273437,247.0,58646.64453125,0.0,4714.814453125,1.0,278.1499938964844,281.6571044921875,295.7353820800781,299.5103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322715997695924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106980,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.885776937007904,0.5403333306312561,0.4889872968196869,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.9850996136665344,0.7343519926071167,0.6956068277359009,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.8649269938468933,0.5039910674095154,0.3544432520866394,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.8341153860092163,0.4488418698310852,0.4287187755107879,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.7046946883201599,0.2646706998348236,1.212784767150879,286.1739807128906,284.95001220703125,300.7945251464844,292.7182006835937,298.2024841308594,297.29156494140625,286.1742248535156,1.0,0.7227821350097656,0.346304178237915,0.346304178237915,1.0,1.0,-3.820235967636109,0.9920691847801208,2.8281667232513428,0.1347349137067794,1.0,1.0,0.0,240.95416259765625,247.0,58691.8046875,0.0,4755.16796875,1.0,278.1499938964844,281.6598205566406,295.7225341796875,299.5001525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329707622528076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3708.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107040,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8852916955947876,0.5402137637138367,0.4888958930969238,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9848423004150392,0.7346994876861572,0.6959483623504639,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.864830732345581,0.5045294761657715,0.3548265099525451,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.8338493704795837,0.4490036070346832,0.428887128829956,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.7044404149055481,0.2647592425346374,1.2132596969604492,286.1751403808594,284.95001220703125,300.7978210449219,292.7158203125,298.2029724121094,297.29150390625,286.1754150390625,1.0,0.7232121229171753,0.3461799025535583,0.3461799025535583,1.0,1.0,-3.8217713832855225,0.9921174645423888,2.8296539783477783,0.1344442814588546,1.0,1.0,0.0,241.4438934326172,250.0,58700.390625,0.0,4762.86083984375,1.0,278.1499938964844,281.6603088378906,295.7201232910156,299.49822998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331007599830629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107100,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.8837895393371582,0.5398412942886353,0.4886112511157989,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17877197265625,0.9840380549430848,0.7357710003852844,0.697002112865448,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.864546537399292,0.506227433681488,0.3560347259044647,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787109375,0.8330249786376953,0.449503630399704,0.4294080734252929,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.7036493420600891,0.2650305032730102,1.21471905708313,286.1787414550781,284.95001220703125,300.8080444335937,292.70849609375,298.2044677734375,297.29132080078125,286.17901611328125,1.0,0.7245487570762634,0.3457915782928467,0.3457915782928467,1.0,1.0,-3.8265347480773926,0.9922555088996888,2.8342792987823486,0.1335314065217971,1.0,1.0,0.0,242.9698944091797,250.0,58727.0,0.0,4786.7998046875,1.0,278.1499938964844,281.66192626953125,295.7127380371094,299.49237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335068464279176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.242431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107160,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8823033571243286,0.5394697189331055,0.4883273839950561,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.9832337498664856,0.7368327975273132,0.6980469226837158,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8642755150794983,0.5079352855682373,0.3572498857975006,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.8322093486785889,0.449999988079071,0.4299255907535553,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.7028639316558838,0.2652981281280517,1.2161622047424316,286.1823425292969,284.95001220703125,300.81817626953125,292.7012939453125,298.2059326171875,297.2911376953125,286.1825866699219,1.0,0.725879967212677,0.3453976511955261,0.3453976511955261,1.0,1.0,-3.8312721252441406,0.9923649430274964,2.838907241821289,0.1325955837965011,1.0,1.0,0.0,244.4951629638672,253.0,58753.38671875,0.0,4810.71484375,1.0,278.1499938964844,281.6634826660156,295.7055053710937,299.4866027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339043498039246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.8759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107220,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8793804049491882,0.5387290120124817,0.4877618551254272,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.98162442445755,0.7389214038848877,0.7001039385795593,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8637776374816895,0.5113878846168518,0.3597055673599243,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8306037783622742,0.4509797990322113,0.4309483766555786,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.701309323310852,0.2658205032348633,1.2189903259277344,286.1894226074219,284.95001220703125,300.8382263183594,292.6874389648437,298.208740234375,297.290771484375,286.1896667480469,1.0,0.7285246253013611,0.3446098268032074,0.3446098268032074,1.0,1.0,-3.8406593799591056,0.9925457239151,2.848113775253296,0.1307047605514526,1.0,1.0,0.0,247.5411071777344,256.0,58805.80078125,0.0,4858.416015625,1.0,278.1499938964844,281.6666259765625,295.6915283203125,299.4756164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346770644187928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107280,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8793804049491882,0.5387290120124817,0.4877618551254272,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.98162442445755,0.7389214038848877,0.7001039385795593,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8637776374816895,0.5113878846168518,0.3597055673599243,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8306037783622742,0.4509797990322113,0.4309483766555786,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.701309323310852,0.2658205032348633,1.2189903259277344,286.1894226074219,284.95001220703125,300.8382263183594,292.6874389648437,298.208740234375,297.290771484375,286.1896667480469,1.0,0.7285246253013611,0.3446098268032074,0.3446098268032074,1.0,1.0,-3.8406593799591056,0.9925457239151,2.848113775253296,0.1307047605514526,1.0,1.0,0.0,247.5411071777344,256.0,58805.80078125,0.0,4858.416015625,1.0,278.1499938964844,281.6666259765625,295.6915283203125,299.4756164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346770644187928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3723.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107340,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.8765150308609009,0.537990391254425,0.4871985018253326,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.9800130128860474,0.7409778833389282,0.7021312713623047,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.8633219599723816,0.5148743391036987,0.3621846139431,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.8290276527404785,0.4519479274749756,0.4319603741168976,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.6997753977775574,0.2663313746452331,1.221767783164978,286.1964416503906,284.95001220703125,300.8579406738281,292.6742858886719,298.21148681640625,297.2904052734375,286.1966857910156,1.0,0.7311520576477051,0.3438220024108886,0.3438220024108886,1.0,1.0,-3.849960803985596,0.992688000202179,2.857272863388061,0.1287939697504043,1.0,1.0,0.0,250.58946228027344,259.0,58858.05078125,0.0,4906.1025390625,1.0,278.1499938964844,281.6697692871094,295.6781311035156,299.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354056715965272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107400,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.8765150308609009,0.537990391254425,0.4871985018253326,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.9800130128860474,0.7409778833389282,0.7021312713623047,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.8633219599723816,0.5148743391036987,0.3621846139431,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.8290276527404785,0.4519479274749756,0.4319603741168976,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.6997753977775574,0.2663313746452331,1.221767783164978,286.1964416503906,284.95001220703125,300.8579406738281,292.6742858886719,298.21148681640625,297.2904052734375,286.1966857910156,1.0,0.7311520576477051,0.3438220024108886,0.3438220024108886,1.0,1.0,-3.849960803985596,0.992688000202179,2.857272863388061,0.1287939697504043,1.0,1.0,0.0,250.58946228027344,259.0,58858.05078125,0.0,4906.1025390625,1.0,278.1499938964844,281.6697692871094,295.6781311035156,299.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354056715965272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3730.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107460,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.873715877532959,0.5372564196586609,0.4866391122341156,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9783973097801208,0.7429748773574829,0.7041031122207642,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.8629288077354431,0.5184198617935181,0.364704430103302,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.8274811506271362,0.4528955817222595,0.4329529404640198,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.6982606649398804,0.2668225467205047,1.224455714225769,286.2033996582031,284.95001220703125,300.87725830078125,292.6619873046875,298.2140808105469,297.2900390625,286.2036437988281,1.0,0.7337533235549927,0.3430449366569519,0.3430449366569519,1.0,1.0,-3.85912823677063,0.9928129315376282,2.8663153648376465,0.1268944591283798,1.0,1.0,0.0,253.6288146972656,262.0,58910.421875,0.0,4953.529296875,1.0,278.1499938964844,281.6728820800781,295.66583251953125,299.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361152052879332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107520,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.873715877532959,0.5372564196586609,0.4866391122341156,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9783973097801208,0.7429748773574829,0.7041031122207642,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.8629288077354431,0.5184198617935181,0.364704430103302,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.8274811506271362,0.4528955817222595,0.4329529404640198,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.6982606649398804,0.2668225467205047,1.224455714225769,286.2033996582031,284.95001220703125,300.87725830078125,292.6619873046875,298.2140808105469,297.2900390625,286.2036437988281,1.0,0.7337533235549927,0.3430449366569519,0.3430449366569519,1.0,1.0,-3.85912823677063,0.9928129315376282,2.8663153648376465,0.1268944591283798,1.0,1.0,0.0,253.6288146972656,262.0,58910.421875,0.0,4953.529296875,1.0,278.1499938964844,281.6728820800781,295.66583251953125,299.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361152052879332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.062744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107580,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.8709688186645508,0.5365238785743713,0.4860814213752746,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.9767789244651794,0.7449464797973633,0.7060515284538269,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.8625674843788147,0.5219920873641968,0.3672426640987396,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.8259588479995728,0.4538344740867615,0.4339376091957092,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.6967653632164001,0.2673053443431854,1.2271075248718262,286.2102966308594,284.95001220703125,300.89617919921875,292.6506042480469,298.21661376953125,297.2897033691406,286.2105712890625,1.0,0.7363409996032715,0.3422678709030151,0.3422678709030151,1.0,1.0,-3.868227243423462,0.992906391620636,2.8753209114074707,0.1249778047204017,1.0,1.0,0.0,256.6747741699219,265.0,58962.87890625,0.0,5001.017578125,1.0,278.1499938964844,281.676025390625,295.654052734375,299.4468688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367626309394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107640,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.8709688186645508,0.5365238785743713,0.4860814213752746,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.9767789244651794,0.7449464797973633,0.7060515284538269,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.8625674843788147,0.5219920873641968,0.3672426640987396,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.8259588479995728,0.4538344740867615,0.4339376091957092,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.6967653632164001,0.2673053443431854,1.2271075248718262,286.2102966308594,284.95001220703125,300.89617919921875,292.6506042480469,298.21661376953125,297.2897033691406,286.2105712890625,1.0,0.7363409996032715,0.3422678709030151,0.3422678709030151,1.0,1.0,-3.868227243423462,0.992906391620636,2.8753209114074707,0.1249778047204017,1.0,1.0,0.0,256.6747741699219,265.0,58962.87890625,0.0,5001.017578125,1.0,278.1499938964844,281.676025390625,295.654052734375,299.4468688964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367626309394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107700,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8696190118789673,0.5361589193344116,0.4858037233352661,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.9759690165519714,0.7459127902984619,0.7070075273513794,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.862407386302948,0.5237976312637329,0.3685251474380493,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8252079486846924,0.4542975425720215,0.4344238340854645,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.696025550365448,0.267540693283081,1.2284059524536133,286.2137451171875,284.95001220703125,300.90545654296875,292.6452941894531,298.2178039550781,297.28955078125,286.2140197753906,1.0,0.7376266121864319,0.3418793380260467,0.3418793380260467,1.0,1.0,-3.872735500335693,0.992936372756958,2.879799127578736,0.1240114346146583,1.0,1.0,0.0,258.19500732421875,265.0,58989.39453125,0.0,5024.6923828125,1.0,278.1499938964844,281.6776123046875,295.6486511230469,299.44293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370769262313844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.832763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107760,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8682834506034851,0.5357949733734131,0.4855268895626068,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172241210937,0.9751578569412231,0.746867835521698,0.7079530358314514,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8622584342956543,0.5256140828132629,0.3698152303695678,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.8244627118110657,0.4547569751739502,0.4349066615104675,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.6952902674674988,0.2677726447582245,1.2296892404556274,286.2171936035156,284.95001220703125,300.91461181640625,292.6402282714844,298.218994140625,297.28936767578125,286.21746826171875,1.0,0.7389072775840759,0.3414981067180633,0.3414981067180633,1.0,1.0,-3.877218961715698,0.9929792284965516,2.884239673614502,0.1230630502104759,1.0,1.0,0.0,259.7149353027344,268.0,59016.08984375,0.0,5048.33984375,1.0,278.1499938964844,281.67919921875,295.6435546875,299.43927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373812675476074,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.606689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107820,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.865655243396759,0.5350695252418518,0.4849754869937897,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.9735320210456848,0.7487416863441467,0.7098104357719421,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.8619953393936157,0.5292827486991882,0.3724200427532196,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8229886889457703,0.4556643664836883,0.4358615577220917,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.6938334703445435,0.2682260274887085,1.232208251953125,286.2240905761719,284.95001220703125,300.9325866699219,292.6310119628906,298.2212829589844,297.2890625,286.2243347167969,1.0,0.7414536476135254,0.3407356441020965,0.3407356441020965,1.0,1.0,-3.8861083984375,0.9930363297462464,2.8930721282958984,0.1211534291505813,1.0,1.0,0.0,262.7528381347656,271.0,59070.0078125,0.0,5095.5390625,1.0,278.1499938964844,281.68243408203125,295.6341857910156,299.432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379611015319824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107880,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.865655243396759,0.5350695252418518,0.4849754869937897,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.9735320210456848,0.7487416863441467,0.7098104357719421,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.8619953393936157,0.5292827486991882,0.3724200427532196,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8229886889457703,0.4556643664836883,0.4358615577220917,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.6938334703445435,0.2682260274887085,1.232208251953125,286.2240905761719,284.95001220703125,300.9325866699219,292.6310119628906,298.2212829589844,297.2890625,286.2243347167969,1.0,0.7414536476135254,0.3407356441020965,0.3407356441020965,1.0,1.0,-3.8861083984375,0.9930363297462464,2.8930721282958984,0.1211534291505813,1.0,1.0,0.0,262.7528381347656,271.0,59070.0078125,0.0,5095.5390625,1.0,278.1499938964844,281.68243408203125,295.6341857910156,299.432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379611015319824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107940,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8630794286727905,0.5343464612960815,0.4844264686107635,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.9719029068946838,0.7505803108215332,0.711635172367096,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8617673516273499,0.5329861044883728,0.375048816204071,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.8215345144271851,0.456560879945755,0.4368063807487488,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.6923954486846924,0.268669456243515,1.2346835136413574,286.23095703125,284.95001220703125,300.95001220703125,292.6229858398437,298.2234191894531,297.28875732421875,286.231201171875,1.0,0.743984580039978,0.3399731814861297,0.3399731814861297,1.0,1.0,-3.8949203491210938,0.9930590391159058,2.901861429214477,0.1192252933979034,1.0,1.0,0.0,265.7933044433594,274.0,59124.6484375,0.0,5142.7236328125,1.0,278.1499938964844,281.6856994628906,295.62579345703125,299.4274597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384791254997252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108000,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8630794286727905,0.5343464612960815,0.4844264686107635,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.9719029068946838,0.7505803108215332,0.711635172367096,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23095703125,0.8617673516273499,0.5329861044883728,0.375048816204071,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309265136719,0.8215345144271851,0.456560879945755,0.4368063807487488,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.6923954486846924,0.268669456243515,1.2346835136413574,286.23095703125,284.95001220703125,300.95001220703125,292.6229858398437,298.2234191894531,297.28875732421875,286.231201171875,1.0,0.743984580039978,0.3399731814861297,0.3399731814861297,1.0,1.0,-3.8949203491210938,0.9930590391159058,2.901861429214477,0.1192252933979034,1.0,1.0,0.0,265.7933044433594,274.0,59124.6484375,0.0,5142.7236328125,1.0,278.1499938964844,281.6856994628906,295.62579345703125,299.4274597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384791254997252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108060,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.8605605363845825,0.5336267948150635,0.4838806390762329,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.9702627062797546,0.7523501515388489,0.7133961915969849,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8615912199020386,0.5367482304573059,0.3777184188365936,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.8200975656509399,0.4574366509914398,0.4377318024635315,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.6909726858139038,0.269094705581665,1.237077236175537,286.2376708984375,284.95001220703125,300.9665832519531,292.6153259277344,298.2251892089844,297.2884216308594,286.2379150390625,1.0,0.7464907169342041,0.3392117321491241,0.3392117321491241,1.0,1.0,-3.903597116470337,0.9930340647697448,2.9105632305145264,0.117269217967987,1.0,1.0,0.0,268.8266296386719,277.0,59178.296875,0.0,5189.62890625,1.0,278.1499938964844,281.6889038085937,295.6178894042969,299.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939009964466095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108120,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.8605605363845825,0.5336267948150635,0.4838806390762329,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.9702627062797546,0.7523501515388489,0.7133961915969849,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8615912199020386,0.5367482304573059,0.3777184188365936,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376403808594,0.8200975656509399,0.4574366509914398,0.4377318024635315,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.6909726858139038,0.269094705581665,1.237077236175537,286.2376708984375,284.95001220703125,300.9665832519531,292.6153259277344,298.2251892089844,297.2884216308594,286.2379150390625,1.0,0.7464907169342041,0.3392117321491241,0.3392117321491241,1.0,1.0,-3.903597116470337,0.9930340647697448,2.9105632305145264,0.117269217967987,1.0,1.0,0.0,268.8266296386719,277.0,59178.296875,0.0,5189.62890625,1.0,278.1499938964844,281.6889038085937,295.6178894042969,299.4226989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939009964466095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
