time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108180,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.8582829236984253,0.5329652428627014,0.483379453420639,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437438964844,0.9687482714653016,0.7539508938789368,0.7149912118911743,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.8614510297775269,0.540233314037323,0.3801912367343902,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.8187873363494873,0.4582339525222778,0.4385757446289062,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.6896777153015137,0.2694785594940185,1.2392483949661257,286.24371337890625,284.95001220703125,300.9808044433594,292.6078186035156,298.2267150878906,297.28814697265625,286.24395751953125,1.0,0.7487842440605164,0.338511198759079,0.338511198759079,1.0,1.0,-3.911513805389404,0.9929820895195008,2.918531656265259,0.1154505312442779,1.0,1.0,0.0,271.62384033203125,277.0,59226.7890625,0.0,5232.806640625,1.0,278.1499938964844,281.6918029785156,295.610595703125,299.4183044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395521879196168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108240,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8580867648124695,0.5329077243804932,0.4833358824253082,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.9686166644096376,0.75408935546875,0.7151291966438293,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8614396452903748,0.5405369997024536,0.3804067075252533,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8186740875244141,0.4583030641078949,0.438648909330368,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.244140625,0.689565896987915,0.2695117592811584,1.239436388015747,286.2442321777344,284.95001220703125,300.98199462890625,292.6071472167969,298.2268371582031,297.2881164550781,286.2444763183594,1.0,0.7489833235740662,0.3384502828121185,0.3384502828121185,1.0,1.0,-3.912200689315796,0.9929766654968262,2.9192240238189697,0.1152914091944694,1.0,1.0,0.0,271.8673095703125,280.0,59230.96484375,0.0,5236.5654296875,1.0,278.1499938964844,281.6920471191406,295.6099548339844,299.4179382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396013021469116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.6083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108300,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.8568689823150635,0.5325482487678528,0.4830637872219085,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474365234375,0.9677894115447998,0.7549352645874023,0.7159738540649414,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.861379086971283,0.5424485802650452,0.381762832403183,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.8179672956466675,0.4587292969226837,0.4391010105609894,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.247314453125,0.68886798620224,0.2697142958641052,1.2405894994735718,286.2474060058594,284.95001220703125,300.9892883300781,292.6028747558594,298.2274780273437,297.2879333496094,286.2476501464844,1.0,0.7502212524414062,0.3380695581436157,0.3380695581436157,1.0,1.0,-3.916455030441284,0.9929300546646118,2.923524856567383,0.114289291203022,1.0,1.0,0.0,273.385986328125,280.0,59256.33984375,0.0,5259.94189453125,1.0,278.1499938964844,281.6935729980469,295.6057434082031,299.4153137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399065971374512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.59521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.8556626439094543,0.5321890115737915,0.482791930437088,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505798339844,0.9669588804244996,0.7557673454284668,0.7168058156967163,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.8613265752792358,0.5443696975708008,0.3831257224082947,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.8172628283500671,0.4591515064239502,0.4395493865013122,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.688173234462738,0.2699134051799774,1.241727590560913,286.25054931640625,284.95001220703125,300.99627685546875,292.5984802246094,298.2280578613281,297.2877502441406,286.2507629394531,1.0,0.7514539957046509,0.3376975059509277,0.3376975059509277,1.0,1.0,-3.9206790924072266,0.992900013923645,2.927779197692871,0.1133082807064056,1.0,1.0,0.0,274.905029296875,283.0,59281.32421875,0.0,5283.2744140625,1.0,278.1499938964844,281.695068359375,295.60137939453125,299.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402178525924684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8532846570014954,0.5314701199531555,0.4822481274604797,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.9652875065803528,0.7573850750923157,0.7184268832206726,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8612474799156189,0.5482431054115295,0.3858733177185058,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.8158607482910156,0.4599824249744415,0.4404337406158447,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.6867931485176086,0.2703002095222473,1.2439537048339844,286.256591796875,284.95001220703125,301.0094299316406,292.5892944335937,298.2289428710937,297.287353515625,286.2568054199219,1.0,0.7539026737213135,0.3369534313678741,0.3369534313678741,1.0,1.0,-3.929029703140259,0.9928070306777954,2.936222553253174,0.1113266125321388,1.0,1.0,0.0,277.9419860839844,286.0,59329.60546875,0.0,5329.76220703125,1.0,278.1499938964844,281.6979675292969,295.59228515625,299.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408493638038636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8532846570014954,0.5314701199531555,0.4822481274604797,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.9652875065803528,0.7573850750923157,0.7184268832206726,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.8612474799156189,0.5482431054115295,0.3858733177185058,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.8158607482910156,0.4599824249744415,0.4404337406158447,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.6867931485176086,0.2703002095222473,1.2439537048339844,286.256591796875,284.95001220703125,301.0094299316406,292.5892944335937,298.2289428710937,297.287353515625,286.2568054199219,1.0,0.7539026737213135,0.3369534313678741,0.3369534313678741,1.0,1.0,-3.929029703140259,0.9928070306777954,2.936222553253174,0.1113266125321388,1.0,1.0,0.0,277.9419860839844,286.0,59329.60546875,0.0,5329.76220703125,1.0,278.1499938964844,281.6979675292969,295.59228515625,299.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408493638038636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108540,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.8509485125541687,0.5307504534721375,0.4817040860652923,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.963607668876648,0.7589624524116516,0.7200108766555786,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.8611910343170166,0.5521425008773804,0.3886391222476959,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.8144667744636536,0.460801750421524,0.4413076043128967,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.6854275465011597,0.270677238702774,1.2461379766464231,286.262451171875,284.95001220703125,301.0214233398437,292.5796813964844,298.2296142578125,297.2869567871094,286.2626647949219,1.0,0.756335437297821,0.3362093567848205,0.3362093567848205,1.0,1.0,-3.9372880458831774,0.9926769137382508,2.944611072540283,0.1093217656016349,1.0,1.0,0.0,280.9837951660156,289.0,59376.4140625,0.0,5376.18310546875,1.0,278.1499938964844,281.7007751464844,295.5827941894531,299.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415006041526794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108600,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.8509485125541687,0.5307504534721375,0.4817040860652923,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624816894531,0.963607668876648,0.7589624524116516,0.7200108766555786,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.8611910343170166,0.5521425008773804,0.3886391222476959,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.8144667744636536,0.460801750421524,0.4413076043128967,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.6854275465011597,0.270677238702774,1.2461379766464231,286.262451171875,284.95001220703125,301.0214233398437,292.5796813964844,298.2296142578125,297.2869567871094,286.2626647949219,1.0,0.756335437297821,0.3362093567848205,0.3362093567848205,1.0,1.0,-3.9372880458831774,0.9926769137382508,2.944611072540283,0.1093217656016349,1.0,1.0,0.0,280.9837951660156,289.0,59376.4140625,0.0,5376.18310546875,1.0,278.1499938964844,281.7007751464844,295.5827941894531,299.3999938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415006041526794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3786.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108660,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8486560583114624,0.5300293564796448,0.4811591207981109,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.96191143989563,0.7604707479476929,0.7215309739112854,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8611665368080139,0.5560805797576904,0.3914320468902588,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8130781054496765,0.4616015255451202,0.4421633780002594,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.6840733885765076,0.2710382640361786,1.2482513189315796,286.2680053710937,284.95001220703125,301.03228759765625,292.5696105957031,298.2298278808594,297.2864685058594,286.2682189941406,1.0,0.7587437629699707,0.3354670703411102,0.3354670703411102,1.0,1.0,-3.9453999996185294,0.9925000071525574,2.952899932861328,0.1072914898395538,1.0,1.0,0.0,284.022705078125,277.0,59420.796875,0.0,5422.2939453125,1.0,278.1499938964844,281.70343017578125,295.5727233886719,299.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421494603157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108720,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8486560583114624,0.5300293564796448,0.4811591207981109,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.96191143989563,0.7604707479476929,0.7215309739112854,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8611665368080139,0.5560805797576904,0.3914320468902588,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.8130781054496765,0.4616015255451202,0.4421633780002594,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.6840733885765076,0.2710382640361786,1.2482513189315796,286.2680053710937,284.95001220703125,301.03228759765625,292.5696105957031,298.2298278808594,297.2864685058594,286.2682189941406,1.0,0.7587437629699707,0.3354670703411102,0.3354670703411102,1.0,1.0,-3.9453999996185294,0.9925000071525574,2.952899932861328,0.1072914898395538,1.0,1.0,0.0,284.022705078125,277.0,59420.796875,0.0,5422.2939453125,1.0,278.1499938964844,281.70343017578125,295.5727233886719,299.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421494603157043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3791.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108780,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8518584966659546,0.5293244123458862,0.4803448617458343,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.9668398499488832,0.7619751691818237,0.7227526307106018,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8668960928916931,0.5600388050079346,0.3940188288688659,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8168948888778687,0.4624090790748596,0.4427294433116913,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.6874890923500061,0.2714112102985382,1.2490015029907229,286.2713623046875,284.95001220703125,301.0419921875,292.55914306640625,298.2298889160156,297.2861633300781,286.2714538574219,1.0,0.7570421695709229,0.3347247540950775,0.3347247540950775,1.0,1.0,-3.9505867958068848,0.991453230381012,2.9591336250305176,0.1051021143794059,1.0,1.0,0.0,279.4813232421875,265.0,59441.17578125,0.0,5408.09130859375,1.0,278.1499938964844,281.70477294921875,295.56231689453125,299.3843078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427974224090576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108840,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8518584966659546,0.5293244123458862,0.4803448617458343,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.9668398499488832,0.7619751691818237,0.7227526307106018,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8668960928916931,0.5600388050079346,0.3940188288688659,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8168948888778687,0.4624090790748596,0.4427294433116913,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.6874890923500061,0.2714112102985382,1.2490015029907229,286.2713623046875,284.95001220703125,301.0419921875,292.55914306640625,298.2298889160156,297.2861633300781,286.2714538574219,1.0,0.7570421695709229,0.3347247540950775,0.3347247540950775,1.0,1.0,-3.9505867958068848,0.991453230381012,2.9591336250305176,0.1051021143794059,1.0,1.0,0.0,279.4813232421875,265.0,59441.17578125,0.0,5408.09130859375,1.0,278.1499938964844,281.70477294921875,295.56231689453125,299.3843078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427974224090576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.850341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108900,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.8547878265380859,0.5289885997772217,0.4798898100852966,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.970738410949707,0.7627134323120117,0.7232845425605774,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.8711860775947571,0.562048077583313,0.3952839374542236,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723388671875,0.8199960589408875,0.4628202617168426,0.4429531395435333,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723083496094,0.6903417110443115,0.2716118693351745,1.249120593070984,286.2723388671875,284.95001220703125,301.0464172363281,292.55377197265625,298.2298278808594,297.2861022949219,286.2723999023437,1.0,0.7554778456687927,0.3343536257743835,0.3343536257743835,1.0,1.0,-3.952615261077881,0.9907628893852234,2.9618523120880127,0.1039384230971336,1.0,1.0,0.0,275.5433959960937,265.0,59446.1328125,0.0,5387.91845703125,1.0,278.1499938964844,281.7051086425781,295.5567626953125,299.3791809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943081557750702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108960,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.858272910118103,0.5286585688591003,0.4794208109378814,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.9750983119010924,0.7634439468383789,0.7237874269485474,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.8760848045349121,0.5640783905982971,0.3965467512607574,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.273193359375,0.8235593438148499,0.4632321894168854,0.4431573152542114,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.6936610341072083,0.2718213498592376,1.2491765022277832,286.273193359375,284.95001220703125,301.0505676269531,292.5483093261719,298.22979736328125,297.2861328125,286.27325439453125,1.0,0.7536506652832031,0.3340052664279938,0.3340052664279938,1.0,1.0,-3.954489231109619,0.9901004433631896,2.964388847351074,0.102832943201065,1.0,1.0,0.0,271.0472106933594,253.0,59450.05078125,0.0,5363.4619140625,1.0,278.1499938964844,281.705322265625,295.5511169433594,299.37384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943349063396454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109020,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8666015267372131,0.5280076861381531,0.4784550368785858,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9845759868621826,0.7648812532424927,0.7247313857078552,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8873714804649353,0.5682001113891602,0.3990843594074249,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8317936062812805,0.4640499949455261,0.4435223639011383,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.7013896107673645,0.2722624242305755,1.2491997480392456,286.274658203125,284.95001220703125,301.0580139160156,292.5370788574219,298.2296447753906,297.2863464355469,286.2746887207031,1.0,0.749507486820221,0.3333085775375366,0.3333085775375366,1.0,1.0,-3.957985162734986,0.9887083172798156,2.9692769050598145,0.1006015241146087,1.0,1.0,0.0,261.01934814453125,241.0,59455.79296875,0.0,5306.67626953125,1.0,278.1499938964844,281.7056884765625,295.5396728515625,299.3627319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438559412956238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109080,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8666015267372131,0.5280076861381531,0.4784550368785858,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.9845759868621826,0.7648812532424927,0.7247313857078552,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8873714804649353,0.5682001113891602,0.3990843594074249,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.274658203125,0.8317936062812805,0.4640499949455261,0.4435223639011383,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.7013896107673645,0.2722624242305755,1.2491997480392456,286.274658203125,284.95001220703125,301.0580139160156,292.5370788574219,298.2296447753906,297.2863464355469,286.2746887207031,1.0,0.749507486820221,0.3333085775375366,0.3333085775375366,1.0,1.0,-3.957985162734986,0.9887083172798156,2.9692769050598145,0.1006015241146087,1.0,1.0,0.0,261.01934814453125,241.0,59455.79296875,0.0,5306.67626953125,1.0,278.1499938964844,281.7056884765625,295.5396728515625,299.3627319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438559412956238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109140,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8765478730201721,0.5273721814155579,0.4774736762046814,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9944411516189576,0.7663343548774719,0.7256442308425903,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9003735780715942,0.5723846554756165,0.4016465544700622,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8414130210876465,0.4648612737655639,0.4438502490520477,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.710297703742981,0.2727257311344147,1.2491861581802368,286.2753295898437,284.95001220703125,301.0643005371094,292.5255126953125,298.2294006347656,297.286865234375,286.2753601074219,1.0,0.7448719143867493,0.3326118886470794,0.3326118886470794,1.0,1.0,-3.960570335388184,0.9870463013648988,2.9735240936279297,0.098311997950077,1.0,1.0,0.0,250.14324951171875,229.0,59453.53515625,0.0,5242.2431640625,1.0,278.1499938964844,281.7055969238281,295.5279541015625,299.3509826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443296790122986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109200,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8765478730201721,0.5273721814155579,0.4774736762046814,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9944411516189576,0.7663343548774719,0.7256442308425903,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.9003735780715942,0.5723846554756165,0.4016465544700622,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8414130210876465,0.4648612737655639,0.4438502490520477,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.710297703742981,0.2727257311344147,1.2491861581802368,286.2753295898437,284.95001220703125,301.0643005371094,292.5255126953125,298.2294006347656,297.286865234375,286.2753601074219,1.0,0.7448719143867493,0.3326118886470794,0.3326118886470794,1.0,1.0,-3.960570335388184,0.9870463013648988,2.9735240936279297,0.098311997950077,1.0,1.0,0.0,250.14324951171875,229.0,59453.53515625,0.0,5242.2431640625,1.0,278.1499938964844,281.7055969238281,295.5279541015625,299.3509826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443296790122986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109260,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.886426568031311,0.5266923308372498,0.4765105247497558,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9990000128746032,0.7683578133583069,0.7170600295066833,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9138662815093994,0.576559841632843,0.4042477011680603,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.8510525226593018,0.4656219482421875,0.4441875517368316,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.718522310256958,0.2731630206108093,1.249321460723877,286.2704162597656,284.95001220703125,301.0694274902344,292.5136413574219,298.2301330566406,297.2891540527344,286.2701110839844,1.0,0.7394126057624817,0.3319913148880005,0.3319913148880005,1.0,1.0,-3.9554247856140137,0.9833776950836182,2.9720470905303955,0.0959277302026748,1.0,1.0,0.0,239.93264770507807,217.0,59385.7265625,0.0,5153.68896484375,1.0,278.1499938964844,281.7019348144531,295.5155334472656,299.3359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446887373924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109320,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.886426568031311,0.5266923308372498,0.4765105247497558,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9990000128746032,0.7683578133583069,0.7170600295066833,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9138662815093994,0.576559841632843,0.4042477011680603,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.8510525226593018,0.4656219482421875,0.4441875517368316,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.718522310256958,0.2731630206108093,1.249321460723877,286.2704162597656,284.95001220703125,301.0694274902344,292.5136413574219,298.2301330566406,297.2891540527344,286.2701110839844,1.0,0.7394126057624817,0.3319913148880005,0.3319913148880005,1.0,1.0,-3.9554247856140137,0.9833776950836182,2.9720470905303955,0.0959277302026748,1.0,1.0,0.0,239.93264770507807,217.0,59385.7265625,0.0,5153.68896484375,1.0,278.1499938964844,281.7019348144531,295.5155334472656,299.3359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446887373924256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109380,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.894445538520813,0.5258356928825378,0.475510835647583,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.9990000128746032,0.7724654078483582,0.6970097422599792,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.9262085556983948,0.5806043744087219,0.4068502187728882,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.8591527938842773,0.4662306904792785,0.4445016086101532,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.7249717116355896,0.2734940350055694,1.2495099306106567,286.2499694824219,284.95001220703125,301.07342529296875,292.5014953613281,298.2347412109375,297.2979431152344,286.24920654296875,1.0,0.7322372198104858,0.3313707411289215,0.3313707411289215,1.0,1.0,-3.9322876930236816,0.974480152130127,2.9578075408935547,0.0923553928732872,1.0,1.0,0.0,231.15676879882807,205.0,59154.46875,0.0,5025.2939453125,1.0,278.1499938964844,281.6886291503906,295.501220703125,299.310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446075558662416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.894445538520813,0.5258356928825378,0.475510835647583,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.9990000128746032,0.7724654078483582,0.6970097422599792,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.9262085556983948,0.5806043744087219,0.4068502187728882,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25006103515625,0.8591527938842773,0.4662306904792785,0.4445016086101532,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.7249717116355896,0.2734940350055694,1.2495099306106567,286.2499694824219,284.95001220703125,301.07342529296875,292.5014953613281,298.2347412109375,297.2979431152344,286.24920654296875,1.0,0.7322372198104858,0.3313707411289215,0.3313707411289215,1.0,1.0,-3.9322876930236816,0.974480152130127,2.9578075408935547,0.0923553928732872,1.0,1.0,0.0,231.15676879882807,205.0,59154.46875,0.0,5025.2939453125,1.0,278.1499938964844,281.6886291503906,295.501220703125,299.310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446075558662416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.25537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109500,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23828125,0.8991078734397888,0.5253649950027466,0.47495037317276,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.9990000128746032,0.7753217816352844,0.6857338547706604,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382507324219,0.9332366585731506,0.5826008319854736,0.40811687707901,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2383117675781,0.8638588190078735,0.4664947390556335,0.4445995688438415,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.7286190390586853,0.2736437916755676,1.249428629875183,286.2382507324219,284.95001220703125,301.07501220703125,292.49530029296875,298.2391662597656,297.3053894042969,286.2373962402344,1.0,0.7282505035400391,0.3310604393482208,0.3310604393482208,1.0,1.0,-3.919312238693237,0.969628632068634,2.949683666229248,0.0903975814580917,1.0,1.0,0.0,226.31483459472656,205.0,59024.16796875,0.0,4953.67138671875,1.0,278.1499938964844,281.680908203125,295.4937744140625,299.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443442821502686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.870849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.9041716456413268,0.5248801112174988,0.4743673503398895,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.9990000128746032,0.7785585522651672,0.6738162040710449,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.940674364566803,0.5845906734466553,0.4093717932701111,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.8689736127853394,0.4667412936687469,0.4446721076965332,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.7325416207313538,0.2737910449504852,1.2492927312850952,286.2264099121094,284.95001220703125,301.0762939453125,292.4890441894531,298.2451171875,297.31427001953125,286.2255554199219,1.0,0.7240750193595886,0.3309244215488434,0.3309244215488434,1.0,1.0,-3.905702590942383,0.965157389640808,2.9405453205108643,0.0889484137296676,1.0,1.0,0.0,221.2783966064453,193.0,58892.92578125,0.0,4878.93359375,1.0,278.1499938964844,281.673095703125,295.4864501953125,299.2799987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439904093742372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3808.665283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109620,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.9162030220031738,0.5238806009292603,0.4731571674346924,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.9990000128746032,0.7861078977584839,0.6484148502349854,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.9563060998916626,0.5885639786720276,0.4118640422821045,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.8803896307945251,0.467189222574234,0.4447580873966217,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.7412660717964172,0.274091899394989,1.2489652633666992,286.2023620605469,284.95001220703125,301.0780029296875,292.47637939453125,298.2594909667969,297.3356628417969,286.2015075683594,1.0,0.7152087092399597,0.3306523859500885,0.3306523859500885,1.0,1.0,-3.876384258270264,0.9556765556335448,2.9207077026367188,0.0859699323773384,1.0,1.0,0.0,210.78961181640625,211.0,58627.61328125,0.0,4721.98095703125,1.0,278.1499938964844,281.6572265625,295.47235107421875,299.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431089162826538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109680,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2024230957031,0.9162030220031738,0.5238806009292603,0.4731571674346924,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.9990000128746032,0.7861078977584839,0.6484148502349854,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.9563060998916626,0.5885639786720276,0.4118640422821045,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.8803896307945251,0.467189222574234,0.4447580873966217,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.7412660717964172,0.274091899394989,1.2489652633666992,286.2023620605469,284.95001220703125,301.0780029296875,292.47637939453125,298.2594909667969,297.3356628417969,286.2015075683594,1.0,0.7152087092399597,0.3306523859500885,0.3306523859500885,1.0,1.0,-3.876384258270264,0.9556765556335448,2.9207077026367188,0.0859699323773384,1.0,1.0,0.0,210.78961181640625,211.0,58627.61328125,0.0,4721.98095703125,1.0,278.1499938964844,281.6572265625,295.47235107421875,299.2491149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431089162826538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109740,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.9166222214698792,0.5230333805084229,0.4723274409770965,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.9990000128746032,0.7928961515426636,0.6465041637420654,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.9595992565155028,0.5927038192749023,0.4146637320518493,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8815852999687195,0.4677492082118988,0.4452180862426758,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.742251455783844,0.2745247781276703,1.2505772113800049,286.2020568847656,284.95001220703125,301.0785827636719,292.4634704589844,298.2721862792969,297.3534545898437,286.2025756835937,1.0,0.7160823941230774,0.3303803205490112,0.3303803205490112,1.0,1.0,-3.8788912296295166,0.9555086493492126,2.923382520675659,0.0843857750296592,1.0,1.0,0.0,210.1986541748047,229.0,58635.890625,0.0,4725.52734375,1.0,278.1499938964844,281.6561889648437,295.4604797363281,299.22979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424538016319276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109800,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.9166222214698792,0.5230333805084229,0.4723274409770965,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.9990000128746032,0.7928961515426636,0.6465041637420654,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.9595992565155028,0.5927038192749023,0.4146637320518493,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8815852999687195,0.4677492082118988,0.4452180862426758,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20184326171875,0.742251455783844,0.2745247781276703,1.2505772113800049,286.2020568847656,284.95001220703125,301.0785827636719,292.4634704589844,298.2721862792969,297.3534545898437,286.2025756835937,1.0,0.7160823941230774,0.3303803205490112,0.3303803205490112,1.0,1.0,-3.8788912296295166,0.9555086493492126,2.923382520675659,0.0843857750296592,1.0,1.0,0.0,210.1986541748047,229.0,58635.890625,0.0,4725.52734375,1.0,278.1499938964844,281.6561889648437,295.4604797363281,299.22979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424538016319276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109860,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.9085345268249512,0.5223991870880127,0.4719129800796509,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.9990000128746032,0.7964888215065002,0.6613779664039612,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.9544196128845216,0.5970642566680908,0.4177919626235962,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.223388671875,0.8753550052642822,0.468451976776123,0.4460491836071014,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.7375888228416443,0.2750327885150909,1.253765344619751,286.2234802246094,284.95001220703125,301.0780029296875,292.4503479003906,298.2744140625,297.3560791015625,286.2243957519531,1.0,0.7228909134864807,0.3301738798618316,0.3301738798618316,1.0,1.0,-3.904873371124268,0.962373435497284,2.942500114440918,0.0850682333111763,1.0,1.0,0.0,216.70632934570312,247.0,58844.27734375,0.0,4846.046875,1.0,278.1499938964844,281.6681823730469,295.4522399902344,299.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429317712783812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109920,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.9085345268249512,0.5223991870880127,0.4719129800796509,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.9990000128746032,0.7964888215065002,0.6613779664039612,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.9544196128845216,0.5970642566680908,0.4177919626235962,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.223388671875,0.8753550052642822,0.468451976776123,0.4460491836071014,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230834960937,0.7375888228416443,0.2750327885150909,1.253765344619751,286.2234802246094,284.95001220703125,301.0780029296875,292.4503479003906,298.2744140625,297.3560791015625,286.2243957519531,1.0,0.7228909134864807,0.3301738798618316,0.3301738798618316,1.0,1.0,-3.904873371124268,0.962373435497284,2.942500114440918,0.0850682333111763,1.0,1.0,0.0,216.70632934570312,247.0,58844.27734375,0.0,4846.046875,1.0,278.1499938964844,281.6681823730469,295.4522399902344,299.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429317712783812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.06884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109980,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.8972308039665222,0.5218800902366638,0.4717413783073425,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.9990000128746032,0.7972473502159119,0.6852551698684692,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.9447685480117798,0.6015517115592957,0.4211154282093048,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.865675151348114,0.4692440032958984,0.44710373878479,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.730239987373352,0.2755292356014251,1.2575935125350952,286.25341796875,284.95001220703125,301.0762939453125,292.43707275390625,298.2676086425781,297.3464050292969,286.25457763671875,1.0,0.7330893874168396,0.3299674093723297,0.3299674093723297,1.0,1.0,-3.943269491195679,0.9728292226791382,2.970440149307251,0.0866571366786956,1.0,1.0,0.0,227.2689971923828,250.0,59142.94140625,0.0,5033.24462890625,1.0,278.1499938964844,281.68572998046875,295.4434814453125,299.239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944350004196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
