time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110040,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.8972308039665222,0.5218800902366638,0.4717413783073425,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.9990000128746032,0.7972473502159119,0.6852551698684692,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.9447685480117798,0.6015517115592957,0.4211154282093048,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.865675151348114,0.4692440032958984,0.44710373878479,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.730239987373352,0.2755292356014251,1.2575935125350952,286.25341796875,284.95001220703125,301.0762939453125,292.43707275390625,298.2676086425781,297.3464050292969,286.25457763671875,1.0,0.7330893874168396,0.3299674093723297,0.3299674093723297,1.0,1.0,-3.943269491195679,0.9728292226791382,2.970440149307251,0.0866571366786956,1.0,1.0,0.0,227.2689971923828,250.0,59142.94140625,0.0,5033.24462890625,1.0,278.1499938964844,281.68572998046875,295.4434814453125,299.239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944350004196167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110100,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.8931279182434082,0.5216149091720581,0.4716324508190155,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.9990000128746032,0.7969942688941956,0.6942986249923706,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.9414793252944946,0.6037962436676025,0.4227629601955414,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.8622338771820068,0.4696340560913086,0.4476032853126526,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.265625,0.7275850772857666,0.2757401466369629,1.2592226266860962,286.2659912109375,284.95001220703125,301.07501220703125,292.43035888671875,298.26202392578125,297.33905029296875,286.26678466796875,1.0,0.7367883324623108,0.3298641741275787,0.3298641741275787,1.0,1.0,-3.958583831787109,0.9769081473350524,2.981675624847412,0.0874720960855484,1.0,1.0,0.0,231.4124298095703,250.0,59259.35546875,0.0,5108.3681640625,1.0,278.1499938964844,281.6930847167969,295.4383239746094,299.2425537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94525808095932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110160,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.8897451162338257,0.5213291049003601,0.4714880585670471,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9990000128746032,0.7966497540473938,0.7018045783042908,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.9389928579330444,0.6060273051261902,0.4243873655796051,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749938964844,0.8594745993614197,0.4700096845626831,0.4480693638324737,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747802734375,0.7254205346107483,0.2759261131286621,1.2606226205825806,286.2750549316406,284.95001220703125,301.07342529296875,292.4236145019531,298.25494384765625,297.3317565917969,286.2756652832031,1.0,0.7400663495063782,0.3293005228042602,0.3293005228042602,1.0,1.0,-3.971651554107666,0.9788339138031006,2.992817640304565,0.0864772275090217,1.0,1.0,0.0,234.89659118652344,253.0,59348.703125,0.0,5172.5751953125,1.0,278.1499938964844,281.6986083984375,295.4321594238281,299.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461610913276672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892150878906,0.8841342329978943,0.5207133293151855,0.4711256027221679,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.9990000128746032,0.7958954572677612,0.7143462896347046,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.9353146553039552,0.610466480255127,0.4275931715965271,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891845703125,0.8550432324409485,0.4707259237766266,0.4489343166351318,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.7218623161315918,0.2762539684772491,1.263028860092163,286.28924560546875,284.95001220703125,301.0694274902344,292.4100341796875,298.2411193847656,297.31842041015625,286.2897033691406,1.0,0.7456657886505127,0.3281731903553009,0.3281731903553009,1.0,1.0,-3.9941153526306152,0.9813873171806335,3.012728214263916,0.0839784368872642,1.0,1.0,0.0,240.82144165039065,256.0,59493.62890625,0.0,5283.4384765625,1.0,278.1499938964844,281.7074279785156,295.4181823730469,299.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477916359901428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892150878906,0.8841342329978943,0.5207133293151855,0.4711256027221679,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.9990000128746032,0.7958954572677612,0.7143462896347046,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28924560546875,0.9353146553039552,0.610466480255127,0.4275931715965271,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891845703125,0.8550432324409485,0.4707259237766266,0.4489343166351318,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.7218623161315918,0.2762539684772491,1.263028860092163,286.28924560546875,284.95001220703125,301.0694274902344,292.4100341796875,298.2411193847656,297.31842041015625,286.2897033691406,1.0,0.7456657886505127,0.3281731903553009,0.3281731903553009,1.0,1.0,-3.9941153526306152,0.9813873171806335,3.012728214263916,0.0839784368872642,1.0,1.0,0.0,240.82144165039065,256.0,59493.62890625,0.0,5283.4384765625,1.0,278.1499938964844,281.7074279785156,295.4181823730469,299.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477916359901428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.045654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110340,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.8795762062072754,0.5200626850128174,0.4706973135471344,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.9990000128746032,0.7951230406761169,0.7246007323265076,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.9328314065933228,0.6148980855941772,0.4307664632797241,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.8515868186950684,0.4714055061340332,0.4497314095497131,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7190006971359253,0.2765485346317291,1.265106439590454,286.3006286621094,284.95001220703125,301.0643005371094,292.3963623046875,298.2284240722656,297.30718994140625,286.301025390625,1.0,0.7503822445869446,0.3270458579063415,0.3270458579063415,1.0,1.0,-4.013227462768555,0.982935070991516,3.030292272567749,0.0812000185251236,1.0,1.0,0.0,245.77053833007807,259.0,59612.24609375,0.0,5378.0546875,1.0,278.1499938964844,281.714599609375,295.4035949707031,299.23321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491921663284302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110400,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.8795762062072754,0.5200626850128174,0.4706973135471344,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.9990000128746032,0.7951230406761169,0.7246007323265076,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.9328314065933228,0.6148980855941772,0.4307664632797241,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.8515868186950684,0.4714055061340332,0.4497314095497131,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7190006971359253,0.2765485346317291,1.265106439590454,286.3006286621094,284.95001220703125,301.0643005371094,292.3963623046875,298.2284240722656,297.30718994140625,286.301025390625,1.0,0.7503822445869446,0.3270458579063415,0.3270458579063415,1.0,1.0,-4.013227462768555,0.982935070991516,3.030292272567749,0.0812000185251236,1.0,1.0,0.0,245.77053833007807,259.0,59612.24609375,0.0,5378.0546875,1.0,278.1499938964844,281.714599609375,295.4035949707031,299.23321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491921663284302,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.76171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110460,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8756840229034424,0.5193982720375061,0.4702339172363281,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.9990000128746032,0.7943111658096313,0.733410120010376,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.9311041235923768,0.6193409562110901,0.4339296519756317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.848734438419342,0.4720613360404968,0.450484037399292,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.7165716290473938,0.2768290936946869,1.2670081853866575,286.3109436035156,284.95001220703125,301.0580139160156,292.382568359375,298.2177429199219,297.29791259765625,286.3113098144531,1.0,0.7545477151870728,0.3261978030204773,0.3261978030204773,1.0,1.0,-4.030277729034424,0.9848114252090454,3.045466184616089,0.0791971758008003,1.0,1.0,0.0,250.10308837890625,262.0,59720.33984375,0.0,5462.5986328125,1.0,278.1499938964844,281.7210998535156,295.3890380859375,299.2254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504439234733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110520,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8756840229034424,0.5193982720375061,0.4702339172363281,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.9990000128746032,0.7943111658096313,0.733410120010376,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.9311041235923768,0.6193409562110901,0.4339296519756317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.848734438419342,0.4720613360404968,0.450484037399292,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.7165716290473938,0.2768290936946869,1.2670081853866575,286.3109436035156,284.95001220703125,301.0580139160156,292.382568359375,298.2177429199219,297.29791259765625,286.3113098144531,1.0,0.7545477151870728,0.3261978030204773,0.3261978030204773,1.0,1.0,-4.030277729034424,0.9848114252090454,3.045466184616089,0.0791971758008003,1.0,1.0,0.0,250.10308837890625,262.0,59720.33984375,0.0,5462.5986328125,1.0,278.1499938964844,281.7210998535156,295.3890380859375,299.2254638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504439234733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110580,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8722772002220154,0.5187293887138367,0.4697505831718445,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9990000128746032,0.793393611907959,0.741161584854126,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9299293756484984,0.623806893825531,0.4370960295200348,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.8463134765625,0.4726982116699219,0.451202780008316,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.7144554853439331,0.2771041691303253,1.2688055038452148,286.3204345703125,284.95001220703125,301.0505676269531,292.36871337890625,298.2080993652344,297.2904663085937,286.32080078125,1.0,0.7583156228065491,0.325349748134613,0.325349748134613,1.0,1.0,-4.045859336853027,0.9862757325172424,3.0595834255218506,0.0771030336618423,1.0,1.0,0.0,253.98252868652344,265.0,59820.53125,0.0,5539.90234375,1.0,278.1499938964844,281.7271423339844,295.3746643066406,299.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515975713729858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110640,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8722772002220154,0.5187293887138367,0.4697505831718445,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9990000128746032,0.793393611907959,0.741161584854126,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.9299293756484984,0.623806893825531,0.4370960295200348,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.8463134765625,0.4726982116699219,0.451202780008316,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203125,0.7144554853439331,0.2771041691303253,1.2688055038452148,286.3204345703125,284.95001220703125,301.0505676269531,292.36871337890625,298.2080993652344,297.2904663085937,286.32080078125,1.0,0.7583156228065491,0.325349748134613,0.325349748134613,1.0,1.0,-4.045859336853027,0.9862757325172424,3.0595834255218506,0.0771030336618423,1.0,1.0,0.0,253.98252868652344,265.0,59820.53125,0.0,5539.90234375,1.0,278.1499938964844,281.7271423339844,295.3746643066406,299.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515975713729858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.55859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.8706931471824646,0.5183941125869751,0.4695048034191131,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249816894531,0.9990000128746032,0.792878270149231,0.7447778582572937,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249816894531,0.9294756650924684,0.6260502934455872,0.4386835694313049,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3249206542969,0.8452063202857971,0.47300985455513,0.4515522122383117,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3248291015625,0.7134703993797302,0.2772406935691833,1.2696820497512815,286.324951171875,284.95001220703125,301.0464172363281,292.3617858886719,298.20367431640625,297.28741455078125,286.3252868652344,1.0,0.7600842118263245,0.3249257206916809,0.3249257206916809,1.0,1.0,-4.053147792816162,0.9868564605712892,3.066291093826294,0.0760178118944168,1.0,1.0,0.0,255.80870056152344,265.0,59868.43359375,0.0,5576.541015625,1.0,278.1499938964844,281.7300109863281,295.3675537109375,299.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521495699882508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.306396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110760,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8690767884254456,0.5180546641349792,0.4692582488059997,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.9990000128746032,0.7923623323440552,0.7479493618011475,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.9289721846580504,0.628295361995697,0.440274566411972,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8440656065940857,0.4733147323131561,0.4518983066082001,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32891845703125,0.7124471068382263,0.2773766815662384,1.2705663442611694,286.3290405273437,284.95001220703125,301.0419921875,292.3548278808594,298.199462890625,297.2847595214844,286.329345703125,1.0,0.7617658376693726,0.3245118260383606,0.3245118260383606,1.0,1.0,-4.059729099273682,0.9872638583183287,3.072465181350708,0.0749292224645614,1.0,1.0,0.0,257.6526184082031,268.0,59911.55078125,0.0,5611.35546875,1.0,278.1499938964844,281.73260498046875,295.36041259765625,299.2087097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526848793029784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.1171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110820,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8653406500816345,0.5173453092575073,0.468769371509552,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.9976115226745604,0.7915042042732239,0.7498427629470825,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.9273027777671814,0.632774829864502,0.4434725940227508,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8413102626800537,0.4738915562629699,0.4525908231735229,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7099387645721436,0.2776326537132263,1.2724019289016724,286.3344421386719,284.95001220703125,301.03228759765625,292.3409118652344,298.1918640136719,297.2809143066406,286.3345642089844,1.0,0.7647272944450378,0.3236840069293976,0.3236840069293976,1.0,1.0,-4.068811893463135,0.9869075417518616,3.081904411315918,0.0725720003247261,1.0,1.0,0.0,261.7362060546875,271.0,59966.72265625,0.0,5668.9599609375,1.0,278.1499938964844,281.7361145019531,295.3459777832031,299.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953683853149414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110880,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8653406500816345,0.5173453092575073,0.468769371509552,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.9976115226745604,0.7915042042732239,0.7498427629470825,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344421386719,0.9273027777671814,0.632774829864502,0.4434725940227508,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8413102626800537,0.4738915562629699,0.4525908231735229,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7099387645721436,0.2776326537132263,1.2724019289016724,286.3344421386719,284.95001220703125,301.03228759765625,292.3409118652344,298.1918640136719,297.2809143066406,286.3345642089844,1.0,0.7647272944450378,0.3236840069293976,0.3236840069293976,1.0,1.0,-4.068811893463135,0.9869075417518616,3.081904411315918,0.0725720003247261,1.0,1.0,0.0,261.7362060546875,271.0,59966.72265625,0.0,5668.9599609375,1.0,278.1499938964844,281.7361145019531,295.3459777832031,299.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953683853149414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.087646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110940,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.861678957939148,0.5165858268737793,0.4682372212409973,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9946581721305848,0.7911370992660522,0.7495400905609131,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9256842136383056,0.6372373700141907,0.4466599822044372,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.8386050462722778,0.4744149148464203,0.4532340466976166,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.7073954939842224,0.2778583765029907,1.274112582206726,286.3363647460937,284.95001220703125,301.0214233398437,292.3269958496094,298.1852722167969,297.2790222167969,286.33642578125,1.0,0.7671884894371033,0.3228562176227569,0.3228562176227569,1.0,1.0,-4.074490547180176,0.985576868057251,3.088913679122925,0.06991658359766,1.0,1.0,0.0,265.65362548828125,274.0,59988.2265625,0.0,5715.029296875,1.0,278.1499938964844,281.7374572753906,295.331298828125,299.1855163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954499900341034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111000,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.861678957939148,0.5165858268737793,0.4682372212409973,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9946581721305848,0.7911370992660522,0.7495400905609131,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.9256842136383056,0.6372373700141907,0.4466599822044372,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363647460937,0.8386050462722778,0.4744149148464203,0.4532340466976166,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.7073954939842224,0.2778583765029907,1.274112582206726,286.3363647460937,284.95001220703125,301.0214233398437,292.3269958496094,298.1852722167969,297.2790222167969,286.33642578125,1.0,0.7671884894371033,0.3228562176227569,0.3228562176227569,1.0,1.0,-4.074490547180176,0.985576868057251,3.088913679122925,0.06991658359766,1.0,1.0,0.0,265.65362548828125,274.0,59988.2265625,0.0,5715.029296875,1.0,278.1499938964844,281.7374572753906,295.331298828125,299.1855163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954499900341034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111060,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8584708571434021,0.5158078670501709,0.467668205499649,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9920676350593568,0.7909730076789856,0.7494632005691528,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9245977997779846,0.6417088508605957,0.4498379230499267,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8362972736358643,0.474910020828247,0.4538305997848511,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.7051883339881897,0.2780681848526001,1.2756651639938354,286.338134765625,284.95001220703125,301.0094299316406,292.3130798339844,298.1795959472656,297.2779541015625,286.33819580078125,1.0,0.7694674134254456,0.3221955299377441,0.3221955299377441,1.0,1.0,-4.08012580871582,0.9848037362098694,3.0953218936920166,0.0678132623434066,1.0,1.0,0.0,269.15887451171875,277.0,60007.328125,0.0,5758.2119140625,1.0,278.1499938964844,281.7386169433594,295.3168029785156,299.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955203115940094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111120,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8584708571434021,0.5158078670501709,0.467668205499649,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9920676350593568,0.7909730076789856,0.7494632005691528,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9245977997779846,0.6417088508605957,0.4498379230499267,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8362972736358643,0.474910020828247,0.4538305997848511,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.7051883339881897,0.2780681848526001,1.2756651639938354,286.338134765625,284.95001220703125,301.0094299316406,292.3130798339844,298.1795959472656,297.2779541015625,286.33819580078125,1.0,0.7694674134254456,0.3221955299377441,0.3221955299377441,1.0,1.0,-4.08012580871582,0.9848037362098694,3.0953218936920166,0.0678132623434066,1.0,1.0,0.0,269.15887451171875,277.0,60007.328125,0.0,5758.2119140625,1.0,278.1499938964844,281.7386169433594,295.3168029785156,299.1720886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955203115940094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.712646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111180,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.855535626411438,0.5150150060653687,0.467075765132904,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.9896647930145264,0.7908644676208496,0.7494649291038513,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.9238244891166688,0.6461960077285767,0.4530189037322998,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.8342187404632568,0.4753763377666473,0.4543898105621338,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.7031830549240112,0.2782611846923828,1.2770967483520508,286.33966064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.1739196777344,297.2772521972656,286.3397216796875,1.0,0.7716262936592102,0.3215348422527313,0.3215348422527313,1.0,1.0,-4.085641860961914,0.9840099215507508,3.1016321182250977,0.0657282397150993,1.0,1.0,0.0,272.42742919921875,280.0,60023.08984375,0.0,5799.45556640625,1.0,278.1499938964844,281.73956298828125,295.3025817871094,299.15869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558409452438354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.426025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111240,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.855535626411438,0.5150150060653687,0.467075765132904,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.9896647930145264,0.7908644676208496,0.7494649291038513,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.9238244891166688,0.6461960077285767,0.4530189037322998,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.8342187404632568,0.4753763377666473,0.4543898105621338,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.7031830549240112,0.2782611846923828,1.2770967483520508,286.33966064453125,284.95001220703125,300.99627685546875,292.2991943359375,298.1739196777344,297.2772521972656,286.3397216796875,1.0,0.7716262936592102,0.3215348422527313,0.3215348422527313,1.0,1.0,-4.085641860961914,0.9840099215507508,3.1016321182250977,0.0657282397150993,1.0,1.0,0.0,272.42742919921875,280.0,60023.08984375,0.0,5799.45556640625,1.0,278.1499938964844,281.73956298828125,295.3025817871094,299.15869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558409452438354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.426025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111300,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.8541185855865479,0.5146148204803467,0.4667750597000122,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.9884800910949708,0.7908074855804443,0.7494667172431946,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.9234880805015564,0.6484439373016357,0.4546113014221191,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8332186341285706,0.4756023287773132,0.4546614289283752,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.7022137641906738,0.2783534824848175,1.2777879238128662,286.3403625488281,284.95001220703125,300.9892883300781,292.29229736328125,298.1710510253906,297.2769470214844,286.3404235839844,1.0,0.7726847529411316,0.3212045133113861,0.3212045133113861,1.0,1.0,-4.088357448577881,0.9835987091064452,3.1047585010528564,0.0646839067339897,1.0,1.0,0.0,274.030029296875,280.0,60030.26953125,0.0,5819.75390625,1.0,278.1499938964844,281.7400207519531,295.2955322265625,299.1520080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561490416526794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.1845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111360,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8527312278747559,0.5142127871513367,0.4664719700813293,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.9873038530349731,0.7907484173774719,0.749468207359314,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.9231800436973572,0.6506943702697754,0.456204891204834,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.8322410583496094,0.4758244454860687,0.4549286961555481,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34100341796875,0.7012638449668884,0.2784434556961059,1.2784656286239624,286.3410339355469,284.95001220703125,300.98199462890625,292.285400390625,298.168212890625,297.27667236328125,286.3410949707031,1.0,0.7737319469451904,0.3208924829959869,0.3208924829959869,1.0,1.0,-4.091049671173096,0.9832412004470824,3.107808828353882,0.0637010931968689,1.0,1.0,0.0,275.615478515625,283.0,60037.30078125,0.0,5839.880859375,1.0,278.1499938964844,281.74041748046875,295.2885437011719,299.1453552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956451416015625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111420,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8500379920005798,0.5133976936340332,0.465854287147522,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9849663376808168,0.7905945777893066,0.7494423389434814,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.922646939754486,0.6552079916000366,0.459399402141571,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8303437232971191,0.4762469232082367,0.4554410278797149,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.6994141936302185,0.2786107957363128,1.279755711555481,286.3421936035156,284.95001220703125,300.9665832519531,292.27166748046875,298.162353515625,297.2762451171875,286.3422546386719,1.0,0.7757824659347534,0.3202684819698334,0.3202684819698334,1.0,1.0,-4.0962910652160645,0.9824892282485962,3.113801956176758,0.0617416985332965,1.0,1.0,0.0,278.7330017089844,286.0,60049.5078125,0.0,5879.349609375,1.0,278.1499938964844,281.7411804199219,295.274658203125,299.1320495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570373296737672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111480,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8500379920005798,0.5133976936340332,0.465854287147522,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9849663376808168,0.7905945777893066,0.7494423389434814,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.922646939754486,0.6552079916000366,0.459399402141571,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8303437232971191,0.4762469232082367,0.4554410278797149,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421630859375,0.6994141936302185,0.2786107957363128,1.279755711555481,286.3421936035156,284.95001220703125,300.9665832519531,292.27166748046875,298.162353515625,297.2762451171875,286.3422546386719,1.0,0.7757824659347534,0.3202684819698334,0.3202684819698334,1.0,1.0,-4.0962910652160645,0.9824892282485962,3.113801956176758,0.0617416985332965,1.0,1.0,0.0,278.7330017089844,286.0,60049.5078125,0.0,5879.349609375,1.0,278.1499938964844,281.7411804199219,295.274658203125,299.1320495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570373296737672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.132568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111540,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8474186062812805,0.5125695466995239,0.4652242362499237,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.982614040374756,0.7903864979743958,0.7493681907653809,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.9221779704093932,0.6597346663475037,0.4626021981239319,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8284919857978821,0.4766440093517303,0.4559286832809448,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.6976041793823242,0.2787637412548065,1.2809771299362185,286.3431091308594,284.95001220703125,300.95001220703125,292.2580261230469,298.15625,297.27587890625,286.3431396484375,1.0,0.7777936458587646,0.3196444809436798,0.3196444809436798,1.0,1.0,-4.101358413696289,0.9816831350326538,3.119675397872925,0.0597808323800563,1.0,1.0,0.0,281.8195495605469,289.0,60059.58984375,0.0,5918.1064453125,1.0,278.1499938964844,281.7417907714844,295.2608642578125,299.1187438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576024413108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111600,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8474186062812805,0.5125695466995239,0.4652242362499237,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.982614040374756,0.7903864979743958,0.7493681907653809,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.9221779704093932,0.6597346663475037,0.4626021981239319,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8284919857978821,0.4766440093517303,0.4559286832809448,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.6976041793823242,0.2787637412548065,1.2809771299362185,286.3431091308594,284.95001220703125,300.95001220703125,292.2580261230469,298.15625,297.27587890625,286.3431396484375,1.0,0.7777936458587646,0.3196444809436798,0.3196444809436798,1.0,1.0,-4.101358413696289,0.9816831350326538,3.119675397872925,0.0597808323800563,1.0,1.0,0.0,281.8195495605469,289.0,60059.58984375,0.0,5918.1064453125,1.0,278.1499938964844,281.7417907714844,295.2608642578125,299.1187438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576024413108826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111660,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.8448578119277954,0.5117282867431641,0.4645822048187256,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.9802330136299132,0.7901181578636169,0.7492390871047974,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.9217551350593568,0.6642739772796631,0.4658133387565613,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.826671302318573,0.4770152270793915,0.4563918113708496,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.6958222389221191,0.2789022624492645,1.2821325063705444,286.34381103515625,284.95001220703125,300.9326171875,292.2442321777344,298.1501159667969,297.2755432128906,286.3438720703125,1.0,0.7797701954841614,0.3190553486347198,0.3190553486347198,1.0,1.0,-4.106245517730713,0.9809424877166748,3.125303030014038,0.0579317323863506,1.0,1.0,0.0,284.8890380859375,292.0,60067.8671875,0.0,5956.22216796875,1.0,278.1499938964844,281.7422790527344,295.2469787597656,299.105224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581651091575624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111720,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.8448578119277954,0.5117282867431641,0.4645822048187256,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.9802330136299132,0.7901181578636169,0.7492390871047974,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.9217551350593568,0.6642739772796631,0.4658133387565613,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.826671302318573,0.4770152270793915,0.4563918113708496,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34381103515625,0.6958222389221191,0.2789022624492645,1.2821325063705444,286.34381103515625,284.95001220703125,300.9326171875,292.2442321777344,298.1501159667969,297.2755432128906,286.3438720703125,1.0,0.7797701954841614,0.3190553486347198,0.3190553486347198,1.0,1.0,-4.106245517730713,0.9809424877166748,3.125303030014038,0.0579317323863506,1.0,1.0,0.0,284.8890380859375,292.0,60067.8671875,0.0,5956.22216796875,1.0,278.1499938964844,281.7422790527344,295.2469787597656,299.105224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581651091575624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111780,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.842347264289856,0.5108759999275208,0.4639304876327514,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9778199791908264,0.7897995710372925,0.7490639090538025,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9213663339614868,0.6688229441642761,0.4690310359001159,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.824874997138977,0.4773655831813812,0.4568354785442352,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.6940642595291138,0.2790292799472809,1.2832366228103638,286.3443603515625,284.95001220703125,300.9147644042969,292.2301025390625,298.1439208984375,297.2752380371094,286.3443908691406,1.0,0.7817209959030151,0.3184662163257599,0.3184662163257599,1.0,1.0,-4.110986709594727,0.9801604151725768,3.130826234817505,0.0560743026435375,1.0,1.0,0.0,287.9516296386719,295.0,60074.1484375,0.0,5993.88134765625,1.0,278.1499938964844,281.7426452636719,295.2328796386719,299.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958743453025818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111840,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.842347264289856,0.5108759999275208,0.4639304876327514,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9778199791908264,0.7897995710372925,0.7490639090538025,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.9213663339614868,0.6688229441642761,0.4690310359001159,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.824874997138977,0.4773655831813812,0.4568354785442352,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.6940642595291138,0.2790292799472809,1.2832366228103638,286.3443603515625,284.95001220703125,300.9147644042969,292.2301025390625,298.1439208984375,297.2752380371094,286.3443908691406,1.0,0.7817209959030151,0.3184662163257599,0.3184662163257599,1.0,1.0,-4.110986709594727,0.9801604151725768,3.130826234817505,0.0560743026435375,1.0,1.0,0.0,287.9516296386719,295.0,60074.1484375,0.0,5993.88134765625,1.0,278.1499938964844,281.7426452636719,295.2328796386719,299.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958743453025818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
