time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111900,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.841109037399292,0.5104458928108215,0.4636012315750122,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.97660094499588,0.7896224856376648,0.7489598989486694,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.9211826324462892,0.6711006164550781,0.4706420004367828,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.8239843845367432,0.4775334894657135,0.4570505321025848,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.6931934356689453,0.2790887951850891,1.28377103805542,286.34454345703125,284.95001220703125,300.9056701660156,292.222900390625,298.14080810546875,297.27508544921875,286.3445739746094,1.0,0.782687783241272,0.3181716501712799,0.3181716501712799,1.0,1.0,-4.113306045532227,0.9797534942626952,3.1335525512695312,0.055141158401966,1.0,1.0,0.0,289.4818725585937,295.0,60076.59375,0.0,6012.56103515625,1.0,278.1499938964844,281.7427978515625,295.2257080078125,299.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959036946296692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.5546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111960,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8398823142051697,0.5100135803222656,0.4632700085639953,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.9753748178482056,0.7894355058670044,0.7488468289375305,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.9210060238838196,0.6733797192573547,0.4722539484500885,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.8230992555618286,0.4776972532272339,0.4572618007659912,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.6923286318778992,0.2791460156440735,1.2842955589294434,286.3446655273437,284.95001220703125,300.896484375,292.2156066894531,298.1376037597656,297.27496337890625,286.3446960449219,1.0,0.7836498618125916,0.3178558051586151,0.3178558051586151,1.0,1.0,-4.115597724914551,0.9792661070823668,3.136331558227539,0.0541336387395858,1.0,1.0,0.0,291.0112609863281,298.0,60078.33984375,0.0,6031.15869140625,1.0,278.1499938964844,281.742919921875,295.2184753417969,299.0772399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593327045440674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112020,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8374575972557068,0.5091356635093689,0.4625959694385528,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.9728893041610718,0.78900146484375,0.7485650777816772,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.920674443244934,0.677945613861084,0.4754834473133087,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8213363289833069,0.4780001640319824,0.4576614201068878,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.690610408782959,0.2792469263076782,1.2852848768234253,286.3446960449219,284.95001220703125,300.8778076171875,292.2008056640625,298.131103515625,297.2746887207031,286.3446960449219,1.0,0.785547137260437,0.3172241449356079,0.3172241449356079,1.0,1.0,-4.120008945465088,0.9782311320304872,3.141777753829956,0.0520966276526451,1.0,1.0,0.0,294.06378173828125,301.0,60079.42578125,0.0,6067.77783203125,1.0,278.1499938964844,281.74298095703125,295.2036437988281,299.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599139094352722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112080,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8374575972557068,0.5091356635093689,0.4625959694385528,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.9728893041610718,0.78900146484375,0.7485650777816772,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.920674443244934,0.677945613861084,0.4754834473133087,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8213363289833069,0.4780001640319824,0.4576614201068878,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.690610408782959,0.2792469263076782,1.2852848768234253,286.3446960449219,284.95001220703125,300.8778076171875,292.2008056640625,298.131103515625,297.2746887207031,286.3446960449219,1.0,0.785547137260437,0.3172241449356079,0.3172241449356079,1.0,1.0,-4.120008945465088,0.9782311320304872,3.141777753829956,0.0520966276526451,1.0,1.0,0.0,294.06378173828125,301.0,60079.42578125,0.0,6067.77783203125,1.0,278.1499938964844,281.74298095703125,295.2036437988281,299.0624084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599139094352722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112140,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.8350687623023987,0.5082454681396484,0.4619112908840179,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.9703656435012816,0.788511335849762,0.7482314109802246,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.9203649163246156,0.6825181245803833,0.4787177145481109,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.8195836544036865,0.4782802164554596,0.4580399394035339,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.6889093518257141,0.279335469007492,1.2862200736999512,286.3445129394531,284.95001220703125,300.8587646484375,292.1856994628906,298.1245422363281,297.2744140625,286.3445129394531,1.0,0.7874194383621216,0.3165924847126007,0.3165924847126007,1.0,1.0,-4.124258041381836,0.9771466851234436,3.147111654281616,0.0500461384654045,1.0,1.0,0.0,297.1155700683594,304.0,60078.5,0.0,6103.912109375,1.0,278.1499938964844,281.7429504394531,295.18853759765625,299.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604952931404114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112200,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.8350687623023987,0.5082454681396484,0.4619112908840179,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.9703656435012816,0.788511335849762,0.7482314109802246,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.9203649163246156,0.6825181245803833,0.4787177145481109,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.8195836544036865,0.4782802164554596,0.4580399394035339,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.6889093518257141,0.279335469007492,1.2862200736999512,286.3445129394531,284.95001220703125,300.8587646484375,292.1856994628906,298.1245422363281,297.2744140625,286.3445129394531,1.0,0.7874194383621216,0.3165924847126007,0.3165924847126007,1.0,1.0,-4.124258041381836,0.9771466851234436,3.147111654281616,0.0500461384654045,1.0,1.0,0.0,297.1155700683594,304.0,60078.5,0.0,6103.912109375,1.0,278.1499938964844,281.7429504394531,295.18853759765625,299.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604952931404114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3956.999755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112260,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.832713782787323,0.5073437094688416,0.4612165093421936,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.9678059816360474,0.787966787815094,0.7478472590446472,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.9200770258903505,0.6870967149734497,0.4819561243057251,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.817839503288269,0.4785382151603699,0.4583979547023773,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.6872261762619019,0.279412180185318,1.2871036529541016,286.3441772460937,284.95001220703125,300.8393859863281,292.1703186035156,298.1180114746094,297.2741394042969,286.3441772460937,1.0,0.7892677783966064,0.3159942030906677,0.3159942030906677,1.0,1.0,-4.128353118896484,0.9761316180229188,3.1522216796875,0.0480991825461387,1.0,1.0,0.0,300.1661376953125,307.0,60076.0078125,0.0,6139.57421875,1.0,278.1499938964844,281.7427978515625,295.17315673828125,299.03155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610766172409058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112320,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.832713782787323,0.5073437094688416,0.4612165093421936,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.9678059816360474,0.787966787815094,0.7478472590446472,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.9200770258903505,0.6870967149734497,0.4819561243057251,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.817839503288269,0.4785382151603699,0.4583979547023773,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.6872261762619019,0.279412180185318,1.2871036529541016,286.3441772460937,284.95001220703125,300.8393859863281,292.1703186035156,298.1180114746094,297.2741394042969,286.3441772460937,1.0,0.7892677783966064,0.3159942030906677,0.3159942030906677,1.0,1.0,-4.128353118896484,0.9761316180229188,3.1522216796875,0.0480991825461387,1.0,1.0,0.0,300.1661376953125,307.0,60076.0078125,0.0,6139.57421875,1.0,278.1499938964844,281.7427978515625,295.17315673828125,299.03155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610766172409058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112380,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.830388605594635,0.5064294338226318,0.4605108797550201,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.9652092456817628,0.787363588809967,0.7474086880683899,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.9198091626167296,0.6916803121566772,0.4851981401443481,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.8160997629165649,0.4787722826004028,0.4587338864803314,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.6855595707893372,0.2794762849807739,1.2879321575164795,286.3436279296875,284.95001220703125,300.8196716308594,292.1547241210937,298.1114501953125,297.2738952636719,286.3436279296875,1.0,0.7910908460617065,0.3153958916664123,0.3153958916664123,1.0,1.0,-4.132280826568604,0.975070059299469,3.15721082687378,0.0461428686976432,1.0,1.0,0.0,303.2152099609375,310.0,60071.4921875,0.0,6174.71435546875,1.0,278.1499938964844,281.7425537109375,295.15753173828125,299.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616543650627136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112440,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.830388605594635,0.5064294338226318,0.4605108797550201,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.9652092456817628,0.787363588809967,0.7474086880683899,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.9198091626167296,0.6916803121566772,0.4851981401443481,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.8160997629165649,0.4787722826004028,0.4587338864803314,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.6855595707893372,0.2794762849807739,1.2879321575164795,286.3436279296875,284.95001220703125,300.8196716308594,292.1547241210937,298.1114501953125,297.2738952636719,286.3436279296875,1.0,0.7910908460617065,0.3153958916664123,0.3153958916664123,1.0,1.0,-4.132280826568604,0.975070059299469,3.15721082687378,0.0461428686976432,1.0,1.0,0.0,303.2152099609375,310.0,60071.4921875,0.0,6174.71435546875,1.0,278.1499938964844,281.7425537109375,295.15753173828125,299.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616543650627136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3967.3193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8292365074157715,0.5059691071510315,0.4601553976535797,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.9639000296592712,0.7870476841926575,0.7471762299537659,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.9196816682815552,0.6939737200737,0.4868201315402984,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8152320384979248,0.4788835644721985,0.4588965773582458,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.6847335696220398,0.2795053422451019,1.2883334159851074,286.34332275390625,284.95001220703125,300.8097229003906,292.1468200683594,298.108154296875,297.2737731933594,286.34332275390625,1.0,0.7919960021972656,0.3150967359542846,0.3150967359542846,1.0,1.0,-4.134203910827637,0.9745267033576964,3.159677267074585,0.0451612658798694,1.0,1.0,0.0,304.74090576171875,310.0,60068.78515625,0.0,6192.17626953125,1.0,278.1499938964844,281.74237060546875,295.149658203125,299.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619455337524414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112560,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.8280920386314392,0.5055073499679565,0.459798663854599,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.962586224079132,0.7867252826690674,0.7469376921653748,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.9195595979690552,0.6962679624557495,0.4884427487850189,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.8143666982650757,0.4789921939373016,0.4590567946434021,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6839136481285095,0.2795329988002777,1.2887288331985474,286.343017578125,284.95001220703125,300.7996826171875,292.1388854980469,298.1048889160156,297.2736511230469,286.3429870605469,1.0,0.7928981781005859,0.3148118853569031,0.3148118853569031,1.0,1.0,-4.136109352111816,0.9740260243415833,3.162083148956299,0.0442260913550853,1.0,1.0,0.0,306.2665710449219,313.0,60065.9375,0.0,6209.59033203125,1.0,278.1499938964844,281.7422180175781,295.1417541503906,298.9993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622382521629332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.512451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112620,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8258191347122192,0.5045723915100098,0.4590750634670257,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9599295258522034,0.7860261797904968,0.7464102506637573,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9193302989006042,0.7008605003356934,0.4916909039020538,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8126331567764282,0.4791874587535858,0.459356814622879,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.6822847723960876,0.2795768678188324,1.2894690036773682,286.3421936035156,284.95001220703125,300.7794494628906,292.1228332519531,298.09832763671875,297.2734069824219,286.3421936035156,1.0,0.7946797013282776,0.3142421841621399,0.3142421841621399,1.0,1.0,-4.139767169952393,0.972986102104187,3.166780948638916,0.0423512123525142,1.0,1.0,0.0,309.3143005371094,316.0,60058.4921875,0.0,6243.90478515625,1.0,278.1499938964844,281.7417907714844,295.1257019042969,298.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962813138961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.622314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112680,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8258191347122192,0.5045723915100098,0.4590750634670257,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9599295258522034,0.7860261797904968,0.7464102506637573,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.9193302989006042,0.7008605003356934,0.4916909039020538,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.8126331567764282,0.4791874587535858,0.459356814622879,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.6822847723960876,0.2795768678188324,1.2894690036773682,286.3421936035156,284.95001220703125,300.7794494628906,292.1228332519531,298.09832763671875,297.2734069824219,286.3421936035156,1.0,0.7946797013282776,0.3142421841621399,0.3142421841621399,1.0,1.0,-4.139767169952393,0.972986102104187,3.166780948638916,0.0423512123525142,1.0,1.0,0.0,309.3143005371094,316.0,60058.4921875,0.0,6243.90478515625,1.0,278.1499938964844,281.7417907714844,295.1257019042969,298.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962813138961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.622314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112740,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8235628008842468,0.5036227703094482,0.4583387970924377,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9572334885597228,0.7852561473846436,0.7458170652389526,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.919115960597992,0.7054548859596252,0.49494069814682,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8108915686607361,0.4793540835380554,0.4596303403377533,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.6806690692901611,0.2796060740947723,1.2901453971862793,286.3411560058594,284.95001220703125,300.7590026855469,292.10662841796875,298.0917053222656,297.2731628417969,286.3411560058594,1.0,0.7964317202568054,0.3136724531650543,0.3136724531650543,1.0,1.0,-4.143223762512207,0.9718877673149108,3.1713361740112305,0.0404626689851284,1.0,1.0,0.0,312.360107421875,319.0,60048.875,0.0,6277.56103515625,1.0,278.1499938964844,281.7412109375,295.10943603515625,298.9657287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633782505989076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112800,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8235628008842468,0.5036227703094482,0.4583387970924377,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9572334885597228,0.7852561473846436,0.7458170652389526,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.919115960597992,0.7054548859596252,0.49494069814682,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8108915686607361,0.4793540835380554,0.4596303403377533,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411865234375,0.6806690692901611,0.2796060740947723,1.2901453971862793,286.3411560058594,284.95001220703125,300.7590026855469,292.10662841796875,298.0917053222656,297.2731628417969,286.3411560058594,1.0,0.7964317202568054,0.3136724531650543,0.3136724531650543,1.0,1.0,-4.143223762512207,0.9718877673149108,3.1713361740112305,0.0404626689851284,1.0,1.0,0.0,312.360107421875,319.0,60048.875,0.0,6277.56103515625,1.0,278.1499938964844,281.7412109375,295.10943603515625,298.9657287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633782505989076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.642333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112860,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8213209509849548,0.5026622414588928,0.4575930833816528,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.9545074105262756,0.7844328284263611,0.7451746463775635,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.9189163446426392,0.7100512385368347,0.4981919229030609,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.80914306640625,0.4794995188713074,0.4598843157291412,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.679069995880127,0.2796246707439422,1.2907755374908447,286.3399963378906,284.95001220703125,300.73834228515625,292.0902709960937,298.08514404296875,297.2729187011719,286.3399963378906,1.0,0.798161506652832,0.3131286203861236,0.3131286203861236,1.0,1.0,-4.146531581878662,0.9708359837532043,3.1756956577301025,0.0386538803577423,1.0,1.0,0.0,315.4064636230469,322.0,60038.01171875,0.0,6310.7529296875,1.0,278.1499938964844,281.7405700683594,295.0930480957031,298.9485168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639407992362976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112920,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.8213209509849548,0.5026622414588928,0.4575930833816528,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.9545074105262756,0.7844328284263611,0.7451746463775635,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.9189163446426392,0.7100512385368347,0.4981919229030609,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.80914306640625,0.4794995188713074,0.4598843157291412,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.679069995880127,0.2796246707439422,1.2907755374908447,286.3399963378906,284.95001220703125,300.73834228515625,292.0902709960937,298.08514404296875,297.2729187011719,286.3399963378906,1.0,0.798161506652832,0.3131286203861236,0.3131286203861236,1.0,1.0,-4.146531581878662,0.9708359837532043,3.1756956577301025,0.0386538803577423,1.0,1.0,0.0,315.4064636230469,322.0,60038.01171875,0.0,6310.7529296875,1.0,278.1499938964844,281.7405700683594,295.0930480957031,298.9485168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639407992362976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3987.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112980,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.8190889358520508,0.5016899704933167,0.4568372666835785,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.9517520070075988,0.7835524678230286,0.7444794178009033,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.918730616569519,0.7146482467651367,0.5014436841011047,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.8073837161064148,0.4796222150325775,0.4601173102855682,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.6774870753288269,0.2796319723129272,1.2913566827774048,286.33868408203125,284.95001220703125,300.717529296875,292.0737609863281,298.0785827636719,297.272705078125,286.3386535644531,1.0,0.7998678684234619,0.312584787607193,0.312584787607193,1.0,1.0,-4.149680137634277,0.9697404503822328,3.1799395084381104,0.0368368439376354,1.0,1.0,0.0,318.4522705078125,325.0,60025.515625,0.0,6343.431640625,1.0,278.1499938964844,281.7398376464844,295.0765380859375,298.9310913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644981026649476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113040,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.8190889358520508,0.5016899704933167,0.4568372666835785,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.9517520070075988,0.7835524678230286,0.7444794178009033,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.918730616569519,0.7146482467651367,0.5014436841011047,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33868408203125,0.8073837161064148,0.4796222150325775,0.4601173102855682,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.6774870753288269,0.2796319723129272,1.2913566827774048,286.33868408203125,284.95001220703125,300.717529296875,292.0737609863281,298.0785827636719,297.272705078125,286.3386535644531,1.0,0.7998678684234619,0.312584787607193,0.312584787607193,1.0,1.0,-4.149680137634277,0.9697404503822328,3.1799395084381104,0.0368368439376354,1.0,1.0,0.0,318.4522705078125,325.0,60025.515625,0.0,6343.431640625,1.0,278.1499938964844,281.7398376464844,295.0765380859375,298.9310913085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644981026649476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113100,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8179758787155151,0.5012012124061584,0.4564571976661682,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9503678679466248,0.7831001281738281,0.7441206574440002,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.9186426997184752,0.7169474959373474,0.5030699372291565,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8065008521080017,0.4796788096427917,0.4602294564247131,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.6767030358314514,0.2796332836151123,1.2916375398635864,286.3380126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.0752868652344,297.2725830078125,286.3379821777344,1.0,0.8007158041000366,0.3123128712177276,0.3123128712177276,1.0,1.0,-4.151220321655273,0.969182550907135,3.182037830352783,0.0359257273375988,1.0,1.0,0.0,319.9765930175781,325.0,60018.9453125,0.0,6359.68212890625,1.0,278.1499938964844,281.73944091796875,295.0682678222656,298.9223327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964777410030365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3995.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113160,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8168654441833496,0.5007117390632629,0.456076443195343,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9489835500717164,0.7826449871063232,0.7437592148780823,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9185596704483032,0.7192476987838745,0.5046968460083008,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8056175708770752,0.4797343015670776,0.4603405892848968,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.675925612449646,0.2796340584754944,1.2919158935546875,286.3373107910156,284.95001220703125,300.69659423828125,292.05718994140625,298.0719909667969,297.2724609375,286.3372802734375,1.0,0.8015624284744263,0.3120425343513489,0.3120425343513489,1.0,1.0,-4.152754306793213,0.9686275124549866,3.184126615524292,0.0350189357995986,1.0,1.0,0.0,321.5010681152344,328.0,60012.265625,0.0,6375.92041015625,1.0,278.1499938964844,281.7390441894531,295.0599670410156,298.9135437011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650572538375854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3997.536376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113220,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.8146411180496216,0.4997191727161407,0.4553030729293823,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.946186065673828,0.7816678881645203,0.7429744005203247,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9184026718139648,0.7238472104072571,0.5079504251480103,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.8038452863693237,0.4798186421394348,0.4605381786823272,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.6743786334991455,0.2796224951744079,1.2924152612686155,286.3357238769531,284.95001220703125,300.6755676269531,292.0404968261719,298.0653991699219,297.2722473144531,286.335693359375,1.0,0.8032289147377014,0.3115018010139465,0.3115018010139465,1.0,1.0,-4.155635356903076,0.967465043067932,3.1881701946258545,0.0331945903599262,1.0,1.0,0.0,324.54608154296875,331.0,59997.0859375,0.0,6407.74267578125,1.0,278.1499938964844,281.7381286621094,295.0432434082031,298.895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656036496162416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113280,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.8146411180496216,0.4997191727161407,0.4553030729293823,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.946186065673828,0.7816678881645203,0.7429744005203247,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.9184026718139648,0.7238472104072571,0.5079504251480103,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357238769531,0.8038452863693237,0.4798186421394348,0.4605381786823272,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.6743786334991455,0.2796224951744079,1.2924152612686155,286.3357238769531,284.95001220703125,300.6755676269531,292.0404968261719,298.0653991699219,297.2722473144531,286.335693359375,1.0,0.8032289147377014,0.3115018010139465,0.3115018010139465,1.0,1.0,-4.155635356903076,0.967465043067932,3.1881701946258545,0.0331945903599262,1.0,1.0,0.0,324.54608154296875,331.0,59997.0859375,0.0,6407.74267578125,1.0,278.1499938964844,281.7381286621094,295.0432434082031,298.895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656036496162416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113340,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8124116659164429,0.4987158179283142,0.4545204043388366,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.9433687925338744,0.7806380391120911,0.7421406507492065,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.9182569980621338,0.7284449338912964,0.5112027525901794,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8020836710929871,0.4798817634582519,0.460716187953949,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.6728479862213135,0.2796006798744201,1.292870283126831,286.3340148925781,284.95001220703125,300.6544494628906,292.0237731933594,298.0588073730469,297.27203369140625,286.333984375,1.0,0.804873526096344,0.3109610974788666,0.3109610974788666,1.0,1.0,-4.15836763381958,0.96625953912735,3.192108154296875,0.0313606224954128,1.0,1.0,0.0,327.5908508300781,334.0,59980.515625,0.0,6439.0791015625,1.0,278.1499938964844,281.7371520996094,295.0264892578125,298.8777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661431908607484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4007.15380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113400,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8124116659164429,0.4987158179283142,0.4545204043388366,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.9433687925338744,0.7806380391120911,0.7421406507492065,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.9182569980621338,0.7284449338912964,0.5112027525901794,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8020836710929871,0.4798817634582519,0.460716187953949,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.6728479862213135,0.2796006798744201,1.292870283126831,286.3340148925781,284.95001220703125,300.6544494628906,292.0237731933594,298.0588073730469,297.27203369140625,286.333984375,1.0,0.804873526096344,0.3109610974788666,0.3109610974788666,1.0,1.0,-4.15836763381958,0.96625953912735,3.192108154296875,0.0313606224954128,1.0,1.0,0.0,327.5908508300781,334.0,59980.515625,0.0,6439.0791015625,1.0,278.1499938964844,281.7371520996094,295.0264892578125,298.8777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661431908607484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4007.15380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113460,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.8101698756217957,0.4977001845836639,0.4537270665168762,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.9405306577682496,0.7795474529266357,0.7412505149841309,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.9181212782859802,0.7330397367477417,0.5144533514976501,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.8003305196762085,0.4799204766750335,0.4608716070652008,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.6713321208953857,0.2795673012733459,1.2932747602462769,286.3321533203125,284.95001220703125,300.6333312988281,292.00701904296875,298.0522766113281,297.27178955078125,286.3321228027344,1.0,0.8064934015274048,0.3104405701160431,0.3104405701160431,1.0,1.0,-4.160929203033447,0.9650760293006896,3.1958529949188232,0.0295868925750255,1.0,1.0,0.0,330.6347045898437,337.0,59962.625,0.0,6469.84130859375,1.0,278.1499938964844,281.736083984375,295.0097045898437,298.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666738510131836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113520,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.8101698756217957,0.4977001845836639,0.4537270665168762,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.9405306577682496,0.7795474529266357,0.7412505149841309,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.9181212782859802,0.7330397367477417,0.5144533514976501,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.8003305196762085,0.4799204766750335,0.4608716070652008,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321838378906,0.6713321208953857,0.2795673012733459,1.2932747602462769,286.3321533203125,284.95001220703125,300.6333312988281,292.00701904296875,298.0522766113281,297.27178955078125,286.3321228027344,1.0,0.8064934015274048,0.3104405701160431,0.3104405701160431,1.0,1.0,-4.160929203033447,0.9650760293006896,3.1958529949188232,0.0295868925750255,1.0,1.0,0.0,330.6347045898437,337.0,59962.625,0.0,6469.84130859375,1.0,278.1499938964844,281.736083984375,295.0097045898437,298.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666738510131836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.84912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113580,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.8079103231430054,0.4966736137866974,0.4529242813587188,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.9376785755157472,0.7784034609794617,0.7403107285499573,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.9179950952529908,0.7376310229301453,0.5177016258239746,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.798587441444397,0.4799375236034393,0.4610070288181305,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.669832170009613,0.2795237302780151,1.293635368347168,286.3302001953125,284.95001220703125,300.6121520996094,291.9902648925781,298.0457458496094,297.2715759277344,286.33013916015625,1.0,0.8080913424491882,0.309920072555542,0.309920072555542,1.0,1.0,-4.163339138031006,0.9638514518737792,3.1994879245758057,0.0278060808777809,1.0,1.0,0.0,333.6783447265625,340.0,59943.41796875,0.0,6500.1005859375,1.0,278.1499938964844,281.7349548339844,294.992919921875,298.8415222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671961665153505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.467529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113640,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.8079103231430054,0.4966736137866974,0.4529242813587188,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.9376785755157472,0.7784034609794617,0.7403107285499573,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.9179950952529908,0.7376310229301453,0.5177016258239746,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.798587441444397,0.4799375236034393,0.4610070288181305,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.669832170009613,0.2795237302780151,1.293635368347168,286.3302001953125,284.95001220703125,300.6121520996094,291.9902648925781,298.0457458496094,297.2715759277344,286.33013916015625,1.0,0.8080913424491882,0.309920072555542,0.309920072555542,1.0,1.0,-4.163339138031006,0.9638514518737792,3.1994879245758057,0.0278060808777809,1.0,1.0,0.0,333.6783447265625,340.0,59943.41796875,0.0,6500.1005859375,1.0,278.1499938964844,281.7349548339844,294.992919921875,298.8415222167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671961665153505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.467529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113700,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291931152344,0.8067736625671387,0.4961590468883514,0.4525219202041626,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291931152344,0.9362557530403136,0.7778266668319702,0.7398365139961243,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291931152344,0.9179366827011108,0.7399277687072754,0.5193262696266174,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291931152344,0.7977234125137329,0.4799442291259765,0.4610731303691864,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3292236328125,0.669090747833252,0.2795011401176452,1.2938123941421509,286.3291931152344,284.95001220703125,300.6015930175781,291.9818725585937,298.04248046875,297.2714538574219,286.3291320800781,1.0,0.8088880181312561,0.3096598088741302,0.3096598088741302,1.0,1.0,-4.164531707763672,0.9632350206375122,3.201296806335449,0.026914432644844,1.0,1.0,0.0,335.2020874023437,340.0,59933.70703125,0.0,6515.212890625,1.0,278.1499938964844,281.734375,294.9844970703125,298.8324279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674559235572816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.89453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4018.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
