time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113760,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.8056313991546631,0.4956428110599518,0.4521179795265198,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.9348343014717102,0.7772413492202759,0.7393542528152466,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.9178822636604308,0.7422246336936951,0.5209510326385498,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.7968639135360718,0.479947566986084,0.4611360728740692,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.6683547496795654,0.2794769704341888,1.2939823865890503,286.32818603515625,284.95001220703125,300.5910339355469,291.9735107421875,298.039306640625,297.2713623046875,286.3281555175781,1.0,0.809681236743927,0.3094204664230346,0.3094204664230346,1.0,1.0,-4.165701389312744,0.9626832604408264,3.2030181884765625,0.0260924883186817,1.0,1.0,0.0,336.7250061035156,343.0,59924.015625,0.0,6530.24462890625,1.0,278.1499938964844,281.7337951660156,294.9761047363281,298.8233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677139520645142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113820,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.8033384680747986,0.4945923686027527,0.4512943029403686,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.9319620132446288,0.7759790420532227,0.7383041977882385,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.9177736043930054,0.7468045353889465,0.5241920948028564,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.7951388359069824,0.4799161255359649,0.4612264931201935,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.666885256767273,0.2794111371040344,1.294245719909668,286.32598876953125,284.95001220703125,300.5699462890625,291.956787109375,298.032958984375,297.2711181640625,286.3259582519531,1.0,0.811230480670929,0.3089418411254883,0.3089418411254883,1.0,1.0,-4.1677751541137695,0.9615151286125184,3.2062599658966064,0.0244440492242574,1.0,1.0,0.0,339.7645568847656,346.0,59902.48046875,0.0,6559.333984375,1.0,278.1499938964844,281.7325134277344,294.9593811035156,298.8050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682176113128662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.490478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113880,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.8033384680747986,0.4945923686027527,0.4512943029403686,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.9319620132446288,0.7759790420532227,0.7383041977882385,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32598876953125,0.9177736043930054,0.7468045353889465,0.5241920948028564,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.7951388359069824,0.4799161255359649,0.4612264931201935,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260192871094,0.666885256767273,0.2794111371040344,1.294245719909668,286.32598876953125,284.95001220703125,300.5699462890625,291.956787109375,298.032958984375,297.2711181640625,286.3259582519531,1.0,0.811230480670929,0.3089418411254883,0.3089418411254883,1.0,1.0,-4.1677751541137695,0.9615151286125184,3.2062599658966064,0.0244440492242574,1.0,1.0,0.0,339.7645568847656,346.0,59902.48046875,0.0,6559.333984375,1.0,278.1499938964844,281.7325134277344,294.9593811035156,298.8050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682176113128662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.490478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113940,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.8010632991790771,0.493535578250885,0.4504653513431549,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.9290997982025146,0.7746875286102295,0.7372270822525024,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.9176732301712036,0.7513800263404846,0.5274298787117004,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.7934290170669556,0.4798722267150879,0.461305558681488,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.6654349565505981,0.2793397605419159,1.2944854497909546,286.32373046875,284.95001220703125,300.5489501953125,291.9401550292969,298.026611328125,297.2708740234375,286.3236694335937,1.0,0.8127667903900146,0.3084631860256195,0.3084631860256195,1.0,1.0,-4.169762134552002,0.9603220224380492,3.209440231323242,0.0227903444319963,1.0,1.0,0.0,342.8067626953125,349.0,59881.78515625,0.0,6588.16259765625,1.0,278.1499938964844,281.73126220703125,294.9427185058594,298.7868957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968718647956848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114000,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.8010632991790771,0.493535578250885,0.4504653513431549,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.9290997982025146,0.7746875286102295,0.7372270822525024,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.9176732301712036,0.7513800263404846,0.5274298787117004,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.7934290170669556,0.4798722267150879,0.461305558681488,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3237609863281,0.6654349565505981,0.2793397605419159,1.2944854497909546,286.32373046875,284.95001220703125,300.5489501953125,291.9401550292969,298.026611328125,297.2708740234375,286.3236694335937,1.0,0.8127667903900146,0.3084631860256195,0.3084631860256195,1.0,1.0,-4.169762134552002,0.9603220224380492,3.209440231323242,0.0227903444319963,1.0,1.0,0.0,342.8067626953125,349.0,59881.78515625,0.0,6588.16259765625,1.0,278.1499938964844,281.73126220703125,294.9427185058594,298.7868957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968718647956848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4029.91259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114060,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7988095283508301,0.4924756586551666,0.449633926153183,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.9262632727622986,0.773384690284729,0.736139714717865,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.917586088180542,0.7559581995010376,0.5306689739227295,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7917404174804688,0.4798240065574646,0.4613807797431946,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.6640079021453857,0.2792664170265198,1.2947174310684204,286.3213806152344,284.95001220703125,300.5280456542969,291.9236145019531,298.0202331542969,297.2706604003906,286.3213195800781,1.0,0.8142979145050049,0.3079576194286346,0.3079576194286346,1.0,1.0,-4.1717209815979,0.959025502204895,3.212695598602295,0.0210398957133293,1.0,1.0,0.0,345.8518371582031,352.0,59862.37890625,0.0,6616.939453125,1.0,278.1499938964844,281.7301025390625,294.9261169433594,298.7688293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969215452671051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114120,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7988095283508301,0.4924756586551666,0.449633926153183,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.9262632727622986,0.773384690284729,0.736139714717865,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.917586088180542,0.7559581995010376,0.5306689739227295,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.7917404174804688,0.4798240065574646,0.4613807797431946,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.6640079021453857,0.2792664170265198,1.2947174310684204,286.3213806152344,284.95001220703125,300.5280456542969,291.9236145019531,298.0202331542969,297.2706604003906,286.3213195800781,1.0,0.8142979145050049,0.3079576194286346,0.3079576194286346,1.0,1.0,-4.1717209815979,0.959025502204895,3.212695598602295,0.0210398957133293,1.0,1.0,0.0,345.8518371582031,352.0,59862.37890625,0.0,6616.939453125,1.0,278.1499938964844,281.7301025390625,294.9261169433594,298.7688293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969215452671051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114180,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.7965712547302246,0.4914034008979797,0.4487915933132171,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.923434853553772,0.7720242142677307,0.734998345375061,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.9175055623054504,0.760526716709137,0.533902108669281,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.7900606393814087,0.4797509908676147,0.4614329636096954,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3189392089844,0.6625955104827881,0.2791818380355835,1.2949001789093018,286.31890869140625,284.95001220703125,300.5072937011719,291.9071655273437,298.013916015625,297.2704162597656,286.31884765625,1.0,0.8158044815063477,0.3074520826339721,0.3074520826339721,1.0,1.0,-4.173508644104004,0.9576779007911682,3.2158305644989014,0.01927768625319,1.0,1.0,0.0,348.8936767578125,355.0,59842.5078125,0.0,6645.10107421875,1.0,278.1499938964844,281.7289123535156,294.9096374511719,298.7508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697054028511048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114240,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.7965712547302246,0.4914034008979797,0.4487915933132171,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.923434853553772,0.7720242142677307,0.734998345375061,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.9175055623054504,0.760526716709137,0.533902108669281,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.7900606393814087,0.4797509908676147,0.4614329636096954,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3189392089844,0.6625955104827881,0.2791818380355835,1.2949001789093018,286.31890869140625,284.95001220703125,300.5072937011719,291.9071655273437,298.013916015625,297.2704162597656,286.31884765625,1.0,0.8158044815063477,0.3074520826339721,0.3074520826339721,1.0,1.0,-4.173508644104004,0.9576779007911682,3.2158305644989014,0.01927768625319,1.0,1.0,0.0,348.8936767578125,355.0,59842.5078125,0.0,6645.10107421875,1.0,278.1499938964844,281.7289123535156,294.9096374511719,298.7508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697054028511048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114300,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.317626953125,0.7954576015472412,0.4908623993396759,0.4483661949634552,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175964355469,0.9220248460769652,0.7713216543197632,0.7344068288803101,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175964355469,0.9174667596817015,0.7628063559532166,0.5355156064033508,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.317626953125,0.7892233729362488,0.4797046482563019,0.4614499509334564,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3176574707031,0.6618943214416504,0.2791351675987243,1.294972538948059,286.3175964355469,284.95001220703125,300.4969787597656,291.89898681640625,298.0107727050781,297.2702941894531,286.3175354003906,1.0,0.8165481686592102,0.3071992993354797,0.3071992993354797,1.0,1.0,-4.174334526062012,0.9569852948188782,3.2173495292663574,0.0183932110667228,1.0,1.0,0.0,350.4137878417969,355.0,59832.07421875,0.0,6658.94091796875,1.0,278.1499938964844,281.7283020019531,294.9014587402344,298.7419128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699478149414062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4040.748779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114360,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.7943487763404846,0.4903201758861542,0.4479396939277649,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163146972656,0.9206223487854004,0.7706120610237122,0.7338086366653442,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163146972656,0.917429268360138,0.7650836110115051,0.5371274948120117,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.7883898019790649,0.4796551167964935,0.4614639580249786,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.6611977219581604,0.2790871560573578,1.2950389385223389,286.3163452148437,284.95001220703125,300.4867248535156,291.8908386230469,298.0077209472656,297.2701721191406,286.3162536621094,1.0,0.8172884583473206,0.3069848418235779,0.3069848418235779,1.0,1.0,-4.175138473510742,0.9564169645309448,3.218721389770508,0.0176380928605794,1.0,1.0,0.0,351.93438720703125,358.0,59821.8125,0.0,6672.70751953125,1.0,278.1499938964844,281.7276916503906,294.8932800292969,298.7330017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701876640319824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.5009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.861572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114420,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.792144238948822,0.4892280995845794,0.447079986333847,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9178370237350464,0.7691569328308105,0.732578694820404,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9173582792282104,0.769629955291748,0.5403456091880798,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.7867304682731628,0.4795399606227875,0.4614770114421844,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.6598164439201355,0.2789842188358307,1.295141577720642,286.313720703125,284.95001220703125,300.4663391113281,291.87469482421875,298.001708984375,297.2698974609375,286.31365966796875,1.0,0.818753182888031,0.3065559566020965,0.3065559566020965,1.0,1.0,-4.176636695861816,0.9552664160728456,3.221370220184326,0.0161391366273164,1.0,1.0,0.0,354.9740295410156,361.0,59800.546875,0.0,6699.84912109375,1.0,278.1499938964844,281.7264099121094,294.8771057128906,298.7152404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706602692604064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114480,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.792144238948822,0.4892280995845794,0.447079986333847,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9178370237350464,0.7691569328308105,0.732578694820404,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9173582792282104,0.769629955291748,0.5403456091880798,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3137512207031,0.7867304682731628,0.4795399606227875,0.4614770114421844,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.6598164439201355,0.2789842188358307,1.295141577720642,286.313720703125,284.95001220703125,300.4663391113281,291.87469482421875,298.001708984375,297.2698974609375,286.31365966796875,1.0,0.818753182888031,0.3065559566020965,0.3065559566020965,1.0,1.0,-4.176636695861816,0.9552664160728456,3.221370220184326,0.0161391366273164,1.0,1.0,0.0,354.9740295410156,361.0,59800.546875,0.0,6699.84912109375,1.0,278.1499938964844,281.7264099121094,294.8771057128906,298.7152404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706602692604064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.7899574637413025,0.4881266355514526,0.4462121725082397,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.9150856137275696,0.7676584124565125,0.7313082218170166,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.9172912836074828,0.7741636037826538,0.5435552000999451,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.7850820422172546,0.4794046878814697,0.4614714384078979,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.6584510207176208,0.2788727879524231,1.2952072620391846,286.31103515625,284.95001220703125,300.4461975097656,291.8587341308594,297.9957275390625,297.26959228515625,286.3109436035156,1.0,0.8201984167098999,0.3061270415782928,0.3061270415782928,1.0,1.0,-4.177999019622803,0.954078733921051,3.2239203453063965,0.0146344527602195,1.0,1.0,0.0,358.0125732421875,364.0,59778.2578125,0.0,6726.5107421875,1.0,278.1499938964844,281.72509765625,294.8611145019531,298.6976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711208939552308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.7899574637413025,0.4881266355514526,0.4462121725082397,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.9150856137275696,0.7676584124565125,0.7313082218170166,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.9172912836074828,0.7741636037826538,0.5435552000999451,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31103515625,0.7850820422172546,0.4794046878814697,0.4614714384078979,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.6584510207176208,0.2788727879524231,1.2952072620391846,286.31103515625,284.95001220703125,300.4461975097656,291.8587341308594,297.9957275390625,297.26959228515625,286.3109436035156,1.0,0.8201984167098999,0.3061270415782928,0.3061270415782928,1.0,1.0,-4.177999019622803,0.954078733921051,3.2239203453063965,0.0146344527602195,1.0,1.0,0.0,358.0125732421875,364.0,59778.2578125,0.0,6726.5107421875,1.0,278.1499938964844,281.72509765625,294.8611145019531,298.6976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711208939552308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114660,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.7877883315086365,0.4870153069496155,0.4453356862068176,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.912373960018158,0.7661128044128418,0.729993462562561,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9172264337539672,0.7786810398101807,0.5467537045478821,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.7834430932998657,0.4792468845844269,0.4614449143409729,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.6571006774902344,0.2787522077560425,1.2952327728271484,286.3083190917969,284.95001220703125,300.4263000488281,291.8429870605469,297.989990234375,297.269287109375,286.3082275390625,1.0,0.8216220140457153,0.3057644963264465,0.3057644963264465,1.0,1.0,-4.179211139678955,0.9530830979347228,3.226128101348877,0.013356658630073,1.0,1.0,0.0,361.04925537109375,367.0,59755.53125,0.0,6752.626953125,1.0,278.1499938964844,281.7237243652344,294.8453369140625,298.6802062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715704917907716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114720,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.7877883315086365,0.4870153069496155,0.4453356862068176,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.912373960018158,0.7661128044128418,0.729993462562561,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9172264337539672,0.7786810398101807,0.5467537045478821,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.7834430932998657,0.4792468845844269,0.4614449143409729,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.6571006774902344,0.2787522077560425,1.2952327728271484,286.3083190917969,284.95001220703125,300.4263000488281,291.8429870605469,297.989990234375,297.269287109375,286.3082275390625,1.0,0.8216220140457153,0.3057644963264465,0.3057644963264465,1.0,1.0,-4.179211139678955,0.9530830979347228,3.226128101348877,0.013356658630073,1.0,1.0,0.0,361.04925537109375,367.0,59755.53125,0.0,6752.626953125,1.0,278.1499938964844,281.7237243652344,294.8453369140625,298.6802062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715704917907716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.02880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114780,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.7856374382972717,0.4858948290348053,0.4444513022899627,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.9097127318382264,0.764525830745697,0.7286401391029358,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.9171631336212158,0.7831817269325256,0.549940824508667,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.7818143963813782,0.4790685176849365,0.4613993167877197,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.6557657718658447,0.2786234617233276,1.2952228784561155,286.3055114746094,284.95001220703125,300.4067077636719,291.82745361328125,297.9843139648437,297.2689819335937,286.3054504394531,1.0,0.8230262398719788,0.3054019510746002,0.3054019510746002,1.0,1.0,-4.180287837982178,0.9520573616027832,3.2282302379608154,0.0120804077014327,1.0,1.0,0.0,364.0851135253906,370.0,59731.89453125,0.0,6778.2587890625,1.0,278.1499938964844,281.7223205566406,294.82977294921875,298.6629333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720058441162108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114840,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.7856374382972717,0.4858948290348053,0.4444513022899627,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.9097127318382264,0.764525830745697,0.7286401391029358,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.9171631336212158,0.7831817269325256,0.549940824508667,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.7818143963813782,0.4790685176849365,0.4613993167877197,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.6557657718658447,0.2786234617233276,1.2952228784561155,286.3055114746094,284.95001220703125,300.4067077636719,291.82745361328125,297.9843139648437,297.2689819335937,286.3054504394531,1.0,0.8230262398719788,0.3054019510746002,0.3054019510746002,1.0,1.0,-4.180287837982178,0.9520573616027832,3.2282302379608154,0.0120804077014327,1.0,1.0,0.0,364.0851135253906,370.0,59731.89453125,0.0,6778.2587890625,1.0,278.1499938964844,281.7223205566406,294.82977294921875,298.6629333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720058441162108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114900,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041076660156,0.7845701575279236,0.485333114862442,0.444007933139801,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041076660156,0.908408224582672,0.7637267112731934,0.7279583215713501,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041076660156,0.9171344637870787,0.7854310870170593,0.5515335202217102,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041076660156,0.7810068130493164,0.4789766669273376,0.4613741040229797,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3041687011719,0.655105710029602,0.278558075428009,1.2952136993408203,286.3041076660156,284.95001220703125,300.39703369140625,291.8197937011719,297.9814758300781,297.2688293457031,286.3040466308594,1.0,0.8237256407737732,0.3052206635475158,0.3052206635475158,1.0,1.0,-4.180808544158936,0.9515397548675536,3.229269027709961,0.0114414747804403,1.0,1.0,0.0,365.6041564941406,370.0,59719.9453125,0.0,6791.02587890625,1.0,278.1499938964844,281.7216186523437,294.822021484375,298.6543273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722149968147278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.692626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114960,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.7835079431533813,0.484769195318222,0.4435626268386841,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.907120645046234,0.7629184126853943,0.7272678017616272,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.9171067476272584,0.7876762747764587,0.5531235337257385,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026733398437,0.7802023887634277,0.4788800477981567,0.4613444805145263,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.6544498205184937,0.2784907221794128,1.2951960563659668,286.3026428222656,284.95001220703125,300.387451171875,291.81219482421875,297.97857666015625,297.2686462402344,286.3025817871094,1.0,0.824420690536499,0.3049966394901275,0.3049966394901275,1.0,1.0,-4.181298732757568,0.9508677124977112,3.230431079864502,0.0106559377163648,1.0,1.0,0.0,367.1224060058594,373.0,59707.484375,0.0,6803.6787109375,1.0,278.1499938964844,281.72088623046875,294.8143615722656,298.645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724206328392028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.49853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115020,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.7813971638679504,0.4836337864398956,0.4426653683185577,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9045982360839844,0.7612709403038025,0.7258579134941101,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9170519113540648,0.7921529412269592,0.5562942624092102,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.778600811958313,0.478670597076416,0.4612702429294586,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.6531490087509155,0.2783496379852295,1.295133113861084,286.2996520996094,284.95001220703125,300.3685302734375,291.7972106933594,297.97283935546875,297.268310546875,286.299560546875,1.0,0.8257959485054016,0.3045486211776733,0.3045486211776733,1.0,1.0,-4.182173728942871,0.9494764804840088,3.232697010040283,0.0090626860037446,1.0,1.0,0.0,370.1577453613281,376.0,59681.79296875,0.0,6828.60009765625,1.0,278.1499938964844,281.7193298339844,294.7992858886719,298.6288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728206992149352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115080,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.7813971638679504,0.4836337864398956,0.4426653683185577,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9045982360839844,0.7612709403038025,0.7258579134941101,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.9170519113540648,0.7921529412269592,0.5562942624092102,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996520996094,0.778600811958313,0.478670597076416,0.4612702429294586,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997131347656,0.6531490087509155,0.2783496379852295,1.295133113861084,286.2996520996094,284.95001220703125,300.3685302734375,291.7972106933594,297.97283935546875,297.268310546875,286.299560546875,1.0,0.8257959485054016,0.3045486211776733,0.3045486211776733,1.0,1.0,-4.182173728942871,0.9494764804840088,3.232697010040283,0.0090626860037446,1.0,1.0,0.0,370.1577453613281,376.0,59681.79296875,0.0,6828.60009765625,1.0,278.1499938964844,281.7193298339844,294.7992858886719,298.6288452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728206992149352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115140,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.7792977690696716,0.4824821352958679,0.4417549073696136,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9021437764167786,0.7595730423927307,0.7244023084640503,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9169744253158568,0.7965649366378784,0.5594246983528137,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.7770010232925415,0.4784317910671234,0.4611698687076568,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.6518577337265015,0.2781978249549866,1.2950258255004885,286.2964782714844,284.95001220703125,300.3500061035156,291.78253173828125,297.9670104980469,297.2677307128906,286.29638671875,1.0,0.8271454572677612,0.3041005730628967,0.3041005730628967,1.0,1.0,-4.182844638824463,0.9480291604995728,3.2348153591156006,0.0074606286361813,1.0,1.0,0.0,373.1966247558594,379.0,59654.48828125,0.0,6852.81103515625,1.0,278.1499938964844,281.7177124023437,294.7845764160156,298.6121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732025861740112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.361572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115200,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.7792977690696716,0.4824821352958679,0.4417549073696136,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9021437764167786,0.7595730423927307,0.7244023084640503,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964782714844,0.9169744253158568,0.7965649366378784,0.5594246983528137,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965087890625,0.7770010232925415,0.4784317910671234,0.4611698687076568,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.6518577337265015,0.2781978249549866,1.2950258255004885,286.2964782714844,284.95001220703125,300.3500061035156,291.78253173828125,297.9670104980469,297.2677307128906,286.29638671875,1.0,0.8271454572677612,0.3041005730628967,0.3041005730628967,1.0,1.0,-4.182844638824463,0.9480291604995728,3.2348153591156006,0.0074606286361813,1.0,1.0,0.0,373.1966247558594,379.0,59654.48828125,0.0,6852.81103515625,1.0,278.1499938964844,281.7177124023437,294.7845764160156,298.6121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732025861740112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.361572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115260,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.777213990688324,0.4813191890716553,0.4408352971076965,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.8997165560722351,0.7578417658805847,0.7229166030883789,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.9168829321861268,0.8009287118911743,0.5625251531600952,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.7754095792770386,0.4781733453273773,0.4610521197319031,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.6505799293518066,0.2780393362045288,1.2948914766311646,286.2933044433594,284.95001220703125,300.3318786621094,291.7681579589844,297.9613342285156,297.2669982910156,286.293212890625,1.0,0.8284773230552673,0.3037310540676117,0.3037310540676117,1.0,1.0,-4.183377742767334,0.9468210339546204,3.236557006835937,0.0061290864832699,1.0,1.0,0.0,376.2397766113281,382.0,59626.87890625,0.0,6876.5546875,1.0,278.1499938964844,281.716064453125,294.77008056640625,298.5957336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735633730888368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115320,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.777213990688324,0.4813191890716553,0.4408352971076965,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.8997165560722351,0.7578417658805847,0.7229166030883789,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.9168829321861268,0.8009287118911743,0.5625251531600952,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933044433594,0.7754095792770386,0.4781733453273773,0.4610521197319031,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2933654785156,0.6505799293518066,0.2780393362045288,1.2948914766311646,286.2933044433594,284.95001220703125,300.3318786621094,291.7681579589844,297.9613342285156,297.2669982910156,286.293212890625,1.0,0.8284773230552673,0.3037310540676117,0.3037310540676117,1.0,1.0,-4.183377742767334,0.9468210339546204,3.236557006835937,0.0061290864832699,1.0,1.0,0.0,376.2397766113281,382.0,59626.87890625,0.0,6876.5546875,1.0,278.1499938964844,281.716064453125,294.77008056640625,298.5957336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735633730888368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.5263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115380,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.7751457691192627,0.4801442921161651,0.4399059414863586,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.8972954154014587,0.7560781240463257,0.7214016318321228,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.9167755842208862,0.8052405118942261,0.5655921101570129,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.7738263607025146,0.4778949022293091,0.4609166383743286,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.6493152379989624,0.2778739333152771,1.294729232788086,286.2900085449219,284.95001220703125,300.3141174316406,291.75408935546875,297.95562744140625,297.2660827636719,286.2899169921875,1.0,0.8297913074493408,0.3033615350723266,0.3033615350723266,1.0,1.0,-4.183769226074219,0.9455830454826356,3.2381861209869385,0.0047980551607906,1.0,1.0,0.0,379.2866821289063,385.0,59598.296875,0.0,6899.80859375,1.0,278.1499938964844,281.71435546875,294.7558898925781,298.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739051461219788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115440,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.7751457691192627,0.4801442921161651,0.4399059414863586,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.8972954154014587,0.7560781240463257,0.7214016318321228,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.9167755842208862,0.8052405118942261,0.5655921101570129,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.7738263607025146,0.4778949022293091,0.4609166383743286,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.6493152379989624,0.2778739333152771,1.294729232788086,286.2900085449219,284.95001220703125,300.3141174316406,291.75408935546875,297.95562744140625,297.2660827636719,286.2899169921875,1.0,0.8297913074493408,0.3033615350723266,0.3033615350723266,1.0,1.0,-4.183769226074219,0.9455830454826356,3.2381861209869385,0.0047980551607906,1.0,1.0,0.0,379.2866821289063,385.0,59598.296875,0.0,6899.80859375,1.0,278.1499938964844,281.71435546875,294.7558898925781,298.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739051461219788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115500,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.7741172313690186,0.4795515239238739,0.4394363760948181,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.8960859179496765,0.7551806569099426,0.7206289768218994,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.9167155623435974,0.8073788285255432,0.5671114325523376,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.773036539554596,0.4777455627918243,0.4608392417430877,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28839111328125,0.6486870646476746,0.2777874171733856,1.2946317195892334,286.288330078125,284.95001220703125,300.3053894042969,291.7471618652344,297.9527893066406,297.2655944824219,286.2882385253906,1.0,0.8304386138916016,0.3031767606735229,0.3031767606735229,1.0,1.0,-4.183892250061035,0.9449446797370912,3.238947629928589,0.0041283476166427,1.0,1.0,0.0,380.8096618652344,385.0,59583.50390625,0.0,6911.16796875,1.0,278.1499938964844,281.7134704589844,294.7489013671875,298.57147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974071204662323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4076.9775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115560,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.773094117641449,0.4789572656154632,0.438965380191803,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.8948802351951599,0.7542784214019775,0.7198517322540283,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.9166556000709534,0.8095123171806335,0.5686269998550415,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.7722503542900085,0.4775929450988769,0.460758775472641,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28668212890625,0.6480630040168762,0.2776996195316314,1.294528603553772,286.28662109375,284.95001220703125,300.2967224121094,291.74029541015625,297.9499206542969,297.2651062011719,286.2865295410156,1.0,0.8310827016830444,0.3029792308807373,0.3029792308807373,1.0,1.0,-4.183993339538574,0.9442562460899352,3.239737033843994,0.0034133298322558,1.0,1.0,0.0,382.3325805664063,388.0,59568.453125,0.0,6922.4462890625,1.0,278.1499938964844,281.71258544921875,294.74200439453125,298.5635070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742323160171508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4078.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
