time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115620,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.7710614800453186,0.4777588546276092,0.438014268875122,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8924738168716431,0.7524426579475403,0.718267023563385,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.9165300130844116,0.8137515187263489,0.571636974811554,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.7706826329231262,0.4772660434246063,0.4605771005153656,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.6468237638473511,0.2775159478187561,1.294285774230957,286.2831115722656,284.95001220703125,300.2796325683594,291.7267761230469,297.9442749023437,297.2641296386719,286.2829895019531,1.0,0.8323506116867065,0.3025841116905212,0.3025841116905212,1.0,1.0,-4.184053421020508,0.9428368210792542,3.24121642112732,0.0019709777552634,1.0,1.0,0.0,385.3737182617188,391.0,59537.39453125,0.0,6944.44921875,1.0,278.1499938964844,281.7107238769531,294.7283935546875,298.5477600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745464324951172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.14013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115680,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.7710614800453186,0.4777588546276092,0.438014268875122,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8924738168716431,0.7524426579475403,0.718267023563385,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.9165300130844116,0.8137515187263489,0.571636974811554,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.7706826329231262,0.4772660434246063,0.4605771005153656,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.6468237638473511,0.2775159478187561,1.294285774230957,286.2831115722656,284.95001220703125,300.2796325683594,291.7267761230469,297.9442749023437,297.2641296386719,286.2829895019531,1.0,0.8323506116867065,0.3025841116905212,0.3025841116905212,1.0,1.0,-4.184053421020508,0.9428368210792542,3.24121642112732,0.0019709777552634,1.0,1.0,0.0,385.3737182617188,391.0,59537.39453125,0.0,6944.44921875,1.0,278.1499938964844,281.7107238769531,294.7283935546875,298.5477600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745464324951172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.14013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115740,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.7690510749816895,0.4765532612800598,0.4370566010475158,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.8900825381278992,0.7505835890769958,0.7166598439216614,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.9164059162139891,0.8179700374603271,0.5746318101882935,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.7691282629966736,0.4769222438335418,0.4603793621063232,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.6456003785133362,0.2773263156414032,1.2940161228179932,286.2795715332031,284.95001220703125,300.26287841796875,291.7134704589844,297.9388122558594,297.26318359375,286.27947998046875,1.0,0.8336028456687927,0.3021890223026275,0.3021890223026275,1.0,1.0,-4.184008121490479,0.9413889646530152,3.242619514465332,0.0005230117822065,1.0,1.0,0.0,388.4116516113281,394.0,59506.12109375,0.0,6966.04345703125,1.0,278.1499938964844,281.7088623046875,294.71502685546875,298.5322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748480916023254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115800,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.7690510749816895,0.4765532612800598,0.4370566010475158,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.8900825381278992,0.7505835890769958,0.7166598439216614,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.9164059162139891,0.8179700374603271,0.5746318101882935,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2795715332031,0.7691282629966736,0.4769222438335418,0.4603793621063232,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.6456003785133362,0.2773263156414032,1.2940161228179932,286.2795715332031,284.95001220703125,300.26287841796875,291.7134704589844,297.9388122558594,297.26318359375,286.27947998046875,1.0,0.8336028456687927,0.3021890223026275,0.3021890223026275,1.0,1.0,-4.184008121490479,0.9413889646530152,3.242619514465332,0.0005230117822065,1.0,1.0,0.0,388.4116516113281,394.0,59506.12109375,0.0,6966.04345703125,1.0,278.1499938964844,281.7088623046875,294.71502685546875,298.5322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748480916023254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.781494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115860,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.7670643925666809,0.4753427803516388,0.43609419465065,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8877094388008118,0.7487069368362427,0.7150354385375977,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9162862300872804,0.8221737146377563,0.5776156187057495,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.7675894498825073,0.476565420627594,0.4601689875125885,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.6443938612937927,0.2771326005458832,1.293726921081543,286.2762145996094,284.95001220703125,300.246337890625,291.70037841796875,297.9339294433594,297.26226806640625,286.276123046875,1.0,0.8348424434661865,0.3019057214260101,0.3019057214260101,1.0,1.0,-4.183884620666504,0.9403133988380432,3.243571281433105,-0.0005354982567951,1.0,1.0,0.0,391.4468688964844,397.0,59476.31640625,0.0,6987.32275390625,1.0,278.1499938964844,281.7070617675781,294.7018737792969,298.5169372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751415252685548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115920,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.7670643925666809,0.4753427803516388,0.43609419465065,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8877094388008118,0.7487069368362427,0.7150354385375977,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.9162862300872804,0.8221737146377563,0.5776156187057495,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.7675894498825073,0.476565420627594,0.4601689875125885,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.6443938612937927,0.2771326005458832,1.293726921081543,286.2762145996094,284.95001220703125,300.246337890625,291.70037841796875,297.9339294433594,297.26226806640625,286.276123046875,1.0,0.8348424434661865,0.3019057214260101,0.3019057214260101,1.0,1.0,-4.183884620666504,0.9403133988380432,3.243571281433105,-0.0005354982567951,1.0,1.0,0.0,391.4468688964844,397.0,59476.31640625,0.0,6987.32275390625,1.0,278.1499938964844,281.7070617675781,294.7018737792969,298.5169372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751415252685548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115980,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7651003003120422,0.4741247296333313,0.4351246654987335,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.8853499293327332,0.7467995285987854,0.7133814692497253,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.9161630272865297,0.8263411521911621,0.5805745720863342,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7660603523254395,0.4761838018894195,0.4599350690841675,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.6432021856307983,0.2769322395324707,1.29340660572052,286.2730712890625,284.95001220703125,300.23004150390625,291.6874694824219,297.9295959472656,297.26141357421875,286.2729797363281,1.0,0.8360610604286194,0.3016224503517151,0.3016224503517151,1.0,1.0,-4.183621883392334,0.9392135143280028,3.244408369064331,-0.0015859777340665,1.0,1.0,0.0,394.47509765625,400.0,59447.5625,0.0,7008.03466796875,1.0,278.1499938964844,281.7053527832031,294.68902587890625,298.5020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754403829574584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.96435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116040,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7651003003120422,0.4741247296333313,0.4351246654987335,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.8853499293327332,0.7467995285987854,0.7133814692497253,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.9161630272865297,0.8263411521911621,0.5805745720863342,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7660603523254395,0.4761838018894195,0.4599350690841675,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731018066406,0.6432021856307983,0.2769322395324707,1.29340660572052,286.2730712890625,284.95001220703125,300.23004150390625,291.6874694824219,297.9295959472656,297.26141357421875,286.2729797363281,1.0,0.8360610604286194,0.3016224503517151,0.3016224503517151,1.0,1.0,-4.183621883392334,0.9392135143280028,3.244408369064331,-0.0015859777340665,1.0,1.0,0.0,394.47509765625,400.0,59447.5625,0.0,7008.03466796875,1.0,278.1499938964844,281.7053527832031,294.68902587890625,298.5020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754403829574584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.8125,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.96435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116100,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715148925781,0.7641276717185974,0.473515123128891,0.4346394836902618,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.8841790556907654,0.7458443641662598,0.712553083896637,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.916105091571808,0.8284251689910889,0.5820538997650146,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715148925781,0.765303373336792,0.4759920239448547,0.4598171710968017,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27154541015625,0.6426131725311279,0.2768318355083465,1.293245553970337,286.271484375,284.95001220703125,300.22198486328125,291.6810913085937,297.92742919921875,297.260986328125,286.2713928222656,1.0,0.8366691470146179,0.3014807999134063,0.3014807999134063,1.0,1.0,-4.183485507965088,0.93866229057312,3.2448229789733887,-0.0021115904673933,1.0,1.0,0.0,395.9899597167969,400.0,59433.2265625,0.0,7018.3779296875,1.0,278.1499938964844,281.7044982910156,294.6825866699219,298.49462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755850434303284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4090.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116160,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.7631606459617615,0.4729037582874298,0.4341527223587036,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.8830121755599976,0.7448827624320984,0.7117186784744263,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.9160464406013488,0.8305002450942993,0.5835273861885071,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.7645491361618042,0.4757947623729706,0.4596941769123077,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.6420279145240784,0.2767300307750702,1.2930783033370972,286.2698974609375,284.95001220703125,300.2139587402344,291.6747436523437,297.92529296875,297.26055908203125,286.2698059082031,1.0,0.837273120880127,0.3012888431549072,0.3012888431549072,1.0,1.0,-4.183319568634033,0.9379313588142396,3.24538803100586,-0.0028091901913285,1.0,1.0,0.0,397.5034484863281,403.0,59418.76953125,0.0,7028.60205078125,1.0,278.1499938964844,281.70361328125,294.6762084960937,298.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757304191589355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4091.500732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116220,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.761243462562561,0.4716766774654388,0.4331754446029663,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.8806917667388916,0.7429459095001221,0.7100370526313782,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9159293174743652,0.8346338272094727,0.5864630341529846,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.7630505561828613,0.475388616323471,0.4594374597072601,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.6408684849739075,0.2765234410762787,1.2927310466766355,286.2667236328125,284.95001220703125,300.19805908203125,291.6621398925781,297.92108154296875,297.2597351074219,286.2666320800781,1.0,0.8384718894958496,0.3009048998355865,0.3009048998355865,1.0,1.0,-4.182925224304199,0.9364315271377563,3.2464935779571533,-0.0042271269485354,1.0,1.0,0.0,400.5294799804688,406.0,59389.52734375,0.0,7048.81201171875,1.0,278.1499938964844,281.7018737792969,294.66357421875,298.4725952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760188460350036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116280,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.761243462562561,0.4716766774654388,0.4331754446029663,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.8806917667388916,0.7429459095001221,0.7100370526313782,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9159293174743652,0.8346338272094727,0.5864630341529846,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.7630505561828613,0.475388616323471,0.4594374597072601,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.6408684849739075,0.2765234410762787,1.2927310466766355,286.2667236328125,284.95001220703125,300.19805908203125,291.6621398925781,297.92108154296875,297.2597351074219,286.2666320800781,1.0,0.8384718894958496,0.3009048998355865,0.3009048998355865,1.0,1.0,-4.182925224304199,0.9364315271377563,3.2464935779571533,-0.0042271269485354,1.0,1.0,0.0,400.5294799804688,406.0,59389.52734375,0.0,7048.81201171875,1.0,278.1499938964844,281.7018737792969,294.66357421875,298.4725952148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760188460350036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116340,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7593433856964111,0.4704373180866241,0.432187557220459,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.8783795833587646,0.740971028804779,0.7083199620246887,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.915793776512146,0.8387042284011841,0.5893560647964478,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7615532279014587,0.4749473929405212,0.4591482281684875,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6397185325622559,0.2763075232505798,1.2923437356948853,286.2633972167969,284.95001220703125,300.1822814941406,291.6496276855469,297.9169006347656,297.2589111328125,286.2633056640625,1.0,0.8396449685096741,0.3005209565162658,0.3005209565162658,1.0,1.0,-4.182337760925293,0.93487948179245,3.2474582195281982,-0.0056493207812309,1.0,1.0,0.0,403.5523071289063,409.0,59358.99609375,0.0,7068.27783203125,1.0,278.1499938964844,281.7000427246094,294.651123046875,298.45806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763050079345704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116400,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7593433856964111,0.4704373180866241,0.432187557220459,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.8783795833587646,0.740971028804779,0.7083199620246887,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.915793776512146,0.8387042284011841,0.5893560647964478,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.7615532279014587,0.4749473929405212,0.4591482281684875,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.6397185325622559,0.2763075232505798,1.2923437356948853,286.2633972167969,284.95001220703125,300.1822814941406,291.6496276855469,297.9169006347656,297.2589111328125,286.2633056640625,1.0,0.8396449685096741,0.3005209565162658,0.3005209565162658,1.0,1.0,-4.182337760925293,0.93487948179245,3.2474582195281982,-0.0056493207812309,1.0,1.0,0.0,403.5523071289063,409.0,59358.99609375,0.0,7068.27783203125,1.0,278.1499938964844,281.7000427246094,294.651123046875,298.45806884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763050079345704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116460,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.7574689984321594,0.4691988229751587,0.431200623512268,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8760951161384583,0.7390009760856628,0.7066074013710022,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9156726002693176,0.8427874445915222,0.592257022857666,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.7600793838500977,0.4745109379291534,0.4588634967803955,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.6385865211486816,0.2760930359363556,1.29196298122406,286.2601318359375,284.95001220703125,300.1666259765625,291.63720703125,297.9127502441406,297.25811767578125,286.260009765625,1.0,0.8408203721046448,0.3003062903881073,0.3003062903881073,1.0,1.0,-4.181778907775879,0.9339308142662048,3.24784779548645,-0.0064753927290439,1.0,1.0,0.0,406.5791320800781,410.0,59328.703125,0.0,7087.86572265625,1.0,278.1499938964844,281.6982421875,294.6386413574219,298.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765819907188416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116520,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.7574689984321594,0.4691988229751587,0.431200623512268,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8760951161384583,0.7390009760856628,0.7066074013710022,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9156726002693176,0.8427874445915222,0.592257022857666,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.7600793838500977,0.4745109379291534,0.4588634967803955,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601623535156,0.6385865211486816,0.2760930359363556,1.29196298122406,286.2601318359375,284.95001220703125,300.1666259765625,291.63720703125,297.9127502441406,297.25811767578125,286.260009765625,1.0,0.8408203721046448,0.3003062903881073,0.3003062903881073,1.0,1.0,-4.181778907775879,0.9339308142662048,3.24784779548645,-0.0064753927290439,1.0,1.0,0.0,406.5791320800781,410.0,59328.703125,0.0,7087.86572265625,1.0,278.1499938964844,281.6982421875,294.6386413574219,298.4435119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765819907188416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116580,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7560651898384094,0.4679589569568634,0.4301693141460418,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.8743777871131897,0.7370172142982483,0.7048370838165283,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9162023067474364,0.8468493223190308,0.5951101779937744,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7590723633766174,0.4740625023841858,0.4585224986076355,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.6378247141838074,0.2758784294128418,1.2913669347763062,286.2565002441406,284.95001220703125,300.1510314941406,291.6248779296875,297.9086303710937,297.25732421875,286.2563781738281,1.0,0.8414227962493896,0.3000916242599487,0.3000916242599487,1.0,1.0,-4.180713176727295,0.9328657984733582,3.247847557067871,-0.0072912932373583,1.0,1.0,0.0,408.4520568847656,410.0,59294.59375,0.0,7097.3125,1.0,278.1499938964844,281.6962280273437,294.6262512207031,298.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768500328063964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116640,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7560651898384094,0.4679589569568634,0.4301693141460418,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.8743777871131897,0.7370172142982483,0.7048370838165283,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565002441406,0.9162023067474364,0.8468493223190308,0.5951101779937744,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7590723633766174,0.4740625023841858,0.4585224986076355,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.6378247141838074,0.2758784294128418,1.2913669347763062,286.2565002441406,284.95001220703125,300.1510314941406,291.6248779296875,297.9086303710937,297.25732421875,286.2563781738281,1.0,0.8414227962493896,0.3000916242599487,0.3000916242599487,1.0,1.0,-4.180713176727295,0.9328657984733582,3.247847557067871,-0.0072912932373583,1.0,1.0,0.0,408.4520568847656,410.0,59294.59375,0.0,7097.3125,1.0,278.1499938964844,281.6962280273437,294.6262512207031,298.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768500328063964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4101.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116700,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.7555280327796936,0.4673396348953247,0.4296386837959289,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.8737178444862366,0.7360208630561829,0.703931450843811,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.9166985750198364,0.8488724827766418,0.5965193510055542,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.7587326169013977,0.4738346338272095,0.4583323001861572,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.6375743746757507,0.2757724225521087,1.2909969091415403,286.25457763671875,284.95001220703125,300.14324951171875,291.61871337890625,297.9065856933594,297.2569885253906,286.25445556640625,1.0,0.8415310978889465,0.2999843060970306,0.2999843060970306,1.0,1.0,-4.180006504058838,0.9322869777679444,3.2477195262908936,-0.0077053946442902,1.0,1.0,0.0,408.97308349609375,410.0,59276.203125,0.0,7098.4169921875,1.0,278.1499938964844,281.69512939453125,294.6200561523437,298.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769787192344666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.9375,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.40625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116760,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.7550503611564636,0.4667211771011352,0.4291031658649444,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.8731287121772766,0.7350213527679443,0.703016996383667,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.9172770380973816,0.8508886098861694,0.5979195833206177,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.7584511041641235,0.473604142665863,0.458133727312088,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.6373715400695801,0.2756677567958832,1.290604591369629,286.2525634765625,284.95001220703125,300.135498046875,291.6125793457031,297.9045715332031,297.25665283203125,286.25244140625,1.0,0.8415817618370056,0.2998226284980774,0.2998226284980774,1.0,1.0,-4.179235458374023,0.931505799293518,3.247729539871216,-0.008308907970786,1.0,1.0,0.0,409.3432922363281,410.0,59257.31640625,0.0,7098.2060546875,1.0,278.1499938964844,281.6940002441406,294.6138610839844,298.4140930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771035313606262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.4951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116820,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.7542031407356262,0.4654856026172638,0.4280233979225158,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.872077465057373,0.7330127358436584,0.7011684775352478,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.9185813665390016,0.8549011945724487,0.6006986498832703,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.7579920887947083,0.4731349647045135,0.4577183723449707,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.6370530128479004,0.2754619717597961,1.2897857427597046,286.2485046386719,284.95001220703125,300.1199951171875,291.60028076171875,297.90057373046875,297.2559814453125,286.2483825683594,1.0,0.8415623903274536,0.2994992434978485,0.2994992434978485,1.0,1.0,-4.17756986618042,0.92988783121109,3.2476820945739746,-0.0095436330884695,1.0,1.0,0.0,409.8087463378906,410.0,59218.64453125,0.0,7095.3623046875,1.0,278.1499938964844,281.6916809082031,294.6015014648437,298.3992004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773437976837158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4105.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116880,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.7542031407356262,0.4654856026172638,0.4280233979225158,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.872077465057373,0.7330127358436584,0.7011684775352478,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.9185813665390016,0.8549011945724487,0.6006986498832703,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.7579920887947083,0.4731349647045135,0.4577183723449707,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.6370530128479004,0.2754619717597961,1.2897857427597046,286.2485046386719,284.95001220703125,300.1199951171875,291.60028076171875,297.90057373046875,297.2559814453125,286.2483825683594,1.0,0.8415623903274536,0.2994992434978485,0.2994992434978485,1.0,1.0,-4.17756986618042,0.92988783121109,3.2476820945739746,-0.0095436330884695,1.0,1.0,0.0,409.8087463378906,410.0,59218.64453125,0.0,7095.3623046875,1.0,278.1499938964844,281.6916809082031,294.6015014648437,298.3992004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773437976837158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4105.591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116940,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7534370422363281,0.4642504751682281,0.4269367456436157,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.8711194396018982,0.730991542339325,0.6993001103401184,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.9199914336204528,0.8588836789131165,0.6034513115882874,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7576088905334473,0.472654640674591,0.4572845995426178,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.6368009448051453,0.2752597332000732,1.2889460325241089,286.24432373046875,284.95001220703125,300.1044616699219,291.5879821777344,297.8965759277344,297.25537109375,286.24420166015625,1.0,0.8414483070373535,0.299175888299942,0.299175888299942,1.0,1.0,-4.175793170928955,0.928240180015564,3.2475528717041016,-0.010780556127429,1.0,1.0,0.0,410.0657043457031,410.0,59179.1328125,0.0,7090.6171875,1.0,278.1499938964844,281.6893310546875,294.58917236328125,298.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775761365890504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.6181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117000,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7534370422363281,0.4642504751682281,0.4269367456436157,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.8711194396018982,0.730991542339325,0.6993001103401184,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.9199914336204528,0.8588836789131165,0.6034513115882874,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7576088905334473,0.472654640674591,0.4572845995426178,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.6368009448051453,0.2752597332000732,1.2889460325241089,286.24432373046875,284.95001220703125,300.1044616699219,291.5879821777344,297.8965759277344,297.25537109375,286.24420166015625,1.0,0.8414483070373535,0.299175888299942,0.299175888299942,1.0,1.0,-4.175793170928955,0.928240180015564,3.2475528717041016,-0.010780556127429,1.0,1.0,0.0,410.0657043457031,410.0,59179.1328125,0.0,7090.6171875,1.0,278.1499938964844,281.6893310546875,294.58917236328125,298.3842468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775761365890504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.6181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117060,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.7527068257331848,0.4630145132541656,0.425846129655838,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.870201587677002,0.7289615273475647,0.6974194645881653,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.921442687511444,0.8628376722335815,0.606181800365448,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.757257878780365,0.4721662700176239,0.4568394422531128,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.6365789175033569,0.2750593423843384,1.2880988121032717,286.2401123046875,284.95001220703125,300.0888977050781,291.5756530761719,297.892578125,297.2547302246094,286.239990234375,1.0,0.841289222240448,0.2988801896572113,0.2988801896572113,1.0,1.0,-4.173947334289551,0.9266719818115234,3.247275352478028,-0.0119199212640523,1.0,1.0,0.0,410.2283325195313,410.0,59139.01953125,0.0,7084.9443359375,1.0,278.1499938964844,281.6869201660156,294.5768127441406,298.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778046011924744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4109.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117120,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.7527068257331848,0.4630145132541656,0.425846129655838,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.870201587677002,0.7289615273475647,0.6974194645881653,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.921442687511444,0.8628376722335815,0.606181800365448,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.757257878780365,0.4721662700176239,0.4568394422531128,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.6365789175033569,0.2750593423843384,1.2880988121032717,286.2401123046875,284.95001220703125,300.0888977050781,291.5756530761719,297.892578125,297.2547302246094,286.239990234375,1.0,0.841289222240448,0.2988801896572113,0.2988801896572113,1.0,1.0,-4.173947334289551,0.9266719818115234,3.247275352478028,-0.0119199212640523,1.0,1.0,0.0,410.2283325195313,410.0,59139.01953125,0.0,7084.9443359375,1.0,278.1499938964844,281.6869201660156,294.5768127441406,298.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778046011924744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4109.61083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7519981861114502,0.4617772400379181,0.4247525036334991,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.8693076372146606,0.7269247770309448,0.6955300569534302,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.9229161739349364,0.8667687177658081,0.608894944190979,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7569259405136108,0.4716718196868896,0.4563861489295959,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.6363752484321594,0.2748602628707886,1.2872477769851685,286.23583984375,284.95001220703125,300.0732727050781,291.5632629394531,297.8885803222656,297.2541198730469,286.2357177734375,1.0,0.8411015272140503,0.2985844910144806,0.2985844910144806,1.0,1.0,-4.172051906585693,0.9250943064689636,3.246957540512085,-0.0130559718236327,1.0,1.0,0.0,410.33294677734375,410.0,59098.46484375,0.0,7078.67822265625,1.0,278.1499938964844,281.6845092773437,294.5644226074219,298.35418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978033185005188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4111.603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7519981861114502,0.4617772400379181,0.4247525036334991,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.8693076372146606,0.7269247770309448,0.6955300569534302,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.9229161739349364,0.8667687177658081,0.608894944190979,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7569259405136108,0.4716718196868896,0.4563861489295959,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.6363752484321594,0.2748602628707886,1.2872477769851685,286.23583984375,284.95001220703125,300.0732727050781,291.5632629394531,297.8885803222656,297.2541198730469,286.2357177734375,1.0,0.8411015272140503,0.2985844910144806,0.2985844910144806,1.0,1.0,-4.172051906585693,0.9250943064689636,3.246957540512085,-0.0130559718236327,1.0,1.0,0.0,410.33294677734375,410.0,59098.46484375,0.0,7078.67822265625,1.0,278.1499938964844,281.6845092773437,294.5644226074219,298.35418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978033185005188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4111.603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117300,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7516516447067261,0.4611573219299316,0.4242038130760193,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.8688686490058899,0.7259010076522827,0.6945794820785522,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.923656165599823,0.8687127232551575,0.6102363467216492,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.7567659020423889,0.4714196920394897,0.4561541080474853,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.6362804174423218,0.2747611701488495,1.2868207693099976,286.2336730957031,284.95001220703125,300.0654296875,291.5570678710937,297.88653564453125,297.2537841796875,286.2335510253906,1.0,0.8409944176673889,0.2984366416931152,0.2984366416931152,1.0,1.0,-4.17106819152832,0.924296259880066,3.246772050857544,-0.0136239286512136,1.0,1.0,0.0,410.3622741699219,410.0,59077.80859375,0.0,7075.25,1.0,278.1499938964844,281.68328857421875,294.55816650390625,298.3465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781452417373656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4112.580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117360,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.7513044476509094,0.4605374932289123,0.423655241727829,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8684288859367371,0.724877655506134,0.6936293244361877,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.9243950247764589,0.8706580400466919,0.6115785837173462,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.756605327129364,0.4711679220199585,0.4559224247932434,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.6361849904060364,0.2746619880199432,1.2863937616348269,286.23150634765625,284.95001220703125,300.0575561523437,291.5508117675781,297.884521484375,297.2534484863281,286.2313842773437,1.0,0.8408882021903992,0.298358678817749,0.298358678817749,1.0,1.0,-4.170086860656738,0.9237369298934937,3.246350049972534,-0.0139539120718836,1.0,1.0,0.0,410.3935852050781,410.0,59057.1796875,0.0,7071.84228515625,1.0,278.1499938964844,281.6820373535156,294.55194091796875,298.3390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782598614692688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4113.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117420,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.750615656375885,0.4592956602573395,0.4225556850433349,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8675546646118164,0.7228245735168457,0.6917222142219543,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9258697032928468,0.8745225667953491,0.614244818687439,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7562878727912903,0.4706585705280304,0.45545294880867,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.6359995007514954,0.274463951587677,1.2855384349822998,286.22711181640625,284.95001220703125,300.04168701171875,291.5382385253906,297.8804016113281,297.2527770996094,286.2269897460937,1.0,0.840663492679596,0.298202782869339,0.298202782869339,1.0,1.0,-4.168082237243652,0.922636866569519,3.245445251464844,-0.0145843969658017,1.0,1.0,0.0,410.4377746582031,410.0,59015.4296875,0.0,7064.74365234375,1.0,278.1499938964844,281.6795349121094,294.5393981933594,298.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784898161888124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
