time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117480,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.750615656375885,0.4592956602573395,0.4225556850433349,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8675546646118164,0.7228245735168457,0.6917222142219543,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9258697032928468,0.8745225667953491,0.614244818687439,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7562878727912903,0.4706585705280304,0.45545294880867,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.6359995007514954,0.274463951587677,1.2855384349822998,286.22711181640625,284.95001220703125,300.04168701171875,291.5382385253906,297.8804016113281,297.2527770996094,286.2269897460937,1.0,0.840663492679596,0.298202782869339,0.298202782869339,1.0,1.0,-4.168082237243652,0.922636866569519,3.245445251464844,-0.0145843969658017,1.0,1.0,0.0,410.4377746582031,410.0,59015.4296875,0.0,7064.74365234375,1.0,278.1499938964844,281.6795349121094,294.5393981933594,298.32373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784898161888124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4115.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117540,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.7499299645423889,0.4580506384372711,0.4214529395103454,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.8666821718215942,0.7207624316215515,0.6898062825202942,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9273316264152528,0.8783470988273621,0.6168835163116455,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.7559708952903748,0.4701412618160248,0.4549755752086639,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.6358175873756409,0.2742657363414764,1.284680962562561,286.22265625,284.95001220703125,300.0256652832031,291.5255432128906,297.876220703125,297.2520751953125,286.2225036621094,1.0,0.8404260277748108,0.2980468571186065,0.2980468571186065,1.0,1.0,-4.166017532348633,0.9215222001075744,3.244495153427124,-0.0152149591594934,1.0,1.0,0.0,410.4676208496094,410.0,58972.953125,0.0,7057.32763671875,1.0,278.1499938964844,281.677001953125,294.5267028808594,298.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787207841873168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117600,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.7499299645423889,0.4580506384372711,0.4214529395103454,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.8666821718215942,0.7207624316215515,0.6898062825202942,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9273316264152528,0.8783470988273621,0.6168835163116455,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.7559708952903748,0.4701412618160248,0.4549755752086639,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.6358175873756409,0.2742657363414764,1.284680962562561,286.22265625,284.95001220703125,300.0256652832031,291.5255432128906,297.876220703125,297.2520751953125,286.2225036621094,1.0,0.8404260277748108,0.2980468571186065,0.2980468571186065,1.0,1.0,-4.166017532348633,0.9215222001075744,3.244495153427124,-0.0152149591594934,1.0,1.0,0.0,410.4676208496094,410.0,58972.953125,0.0,7057.32763671875,1.0,278.1499938964844,281.677001953125,294.5267028808594,298.30828857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787207841873168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117660,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7492440938949585,0.456802099943161,0.4203470051288605,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8658078908920288,0.718691349029541,0.6878818273544312,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.928774118423462,0.8821283578872681,0.6194926500320435,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7556516528129578,0.469616562128067,0.4544910192489624,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.6356363296508789,0.2740668058395386,1.2838201522827148,286.21807861328125,284.95001220703125,300.00946044921875,291.5127258300781,297.8719482421875,297.2513122558594,286.2179260253906,1.0,0.8401786684989929,0.2978039681911468,0.2978039681911468,1.0,1.0,-4.163890838623047,0.92008638381958,3.243804216384888,-0.0161521583795547,1.0,1.0,0.0,410.4906311035156,410.0,58929.6640625,0.0,7049.64208984375,1.0,278.1499938964844,281.6744079589844,294.51385498046875,298.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789526462554932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117720,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7492440938949585,0.456802099943161,0.4203470051288605,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21807861328125,0.8658078908920288,0.718691349029541,0.6878818273544312,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2180480957031,0.928774118423462,0.8821283578872681,0.6194926500320435,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.7556516528129578,0.469616562128067,0.4544910192489624,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.6356363296508789,0.2740668058395386,1.2838201522827148,286.21807861328125,284.95001220703125,300.00946044921875,291.5127258300781,297.8719482421875,297.2513122558594,286.2179260253906,1.0,0.8401786684989929,0.2978039681911468,0.2978039681911468,1.0,1.0,-4.163890838623047,0.92008638381958,3.243804216384888,-0.0161521583795547,1.0,1.0,0.0,410.4906311035156,410.0,58929.6640625,0.0,7049.64208984375,1.0,278.1499938964844,281.6744079589844,294.51385498046875,298.2926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789526462554932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4119.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117780,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7485566735267639,0.4555496573448181,0.4192376434803009,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.8649301528930664,0.716611385345459,0.68594890832901,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9301939010620116,0.8858646154403687,0.6220710277557373,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7553291320800781,0.4690851867198944,0.4540001451969147,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.635454535484314,0.2738668918609619,1.2829551696777344,286.21343994140625,284.95001220703125,299.9930114746094,291.49969482421875,297.8676147460937,297.2504577636719,286.2132873535156,1.0,0.8399222493171692,0.2975610792636871,0.2975610792636871,1.0,1.0,-4.161699771881104,0.9186248183250428,3.243075132369995,-0.0171009059995412,1.0,1.0,0.0,410.5101013183594,410.0,58885.5546875,0.0,7041.7021484375,1.0,278.1499938964844,281.6717834472656,294.5008239746094,298.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791872501373292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117840,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7485566735267639,0.4555496573448181,0.4192376434803009,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.8649301528930664,0.716611385345459,0.68594890832901,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.9301939010620116,0.8858646154403687,0.6220710277557373,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7553291320800781,0.4690851867198944,0.4540001451969147,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.635454535484314,0.2738668918609619,1.2829551696777344,286.21343994140625,284.95001220703125,299.9930114746094,291.49969482421875,297.8676147460937,297.2504577636719,286.2132873535156,1.0,0.8399222493171692,0.2975610792636871,0.2975610792636871,1.0,1.0,-4.161699771881104,0.9186248183250428,3.243075132369995,-0.0171009059995412,1.0,1.0,0.0,410.5101013183594,410.0,58885.5546875,0.0,7041.7021484375,1.0,278.1499938964844,281.6717834472656,294.5008239746094,298.2767333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791872501373292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4121.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117900,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.7482128739356995,0.4549228250980377,0.4186824560165405,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.8644911050796509,0.7155705094337463,0.684981644153595,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.930900514125824,0.8877295255661011,0.6233577132225037,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.7551677227020264,0.4688188731670379,0.4537540376186371,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.635363757610321,0.2737669050693512,1.2825225591659546,286.2110900878906,284.95001220703125,299.9847106933594,291.4931030273437,297.86541748046875,297.25006103515625,286.2109680175781,1.0,0.8397930860519409,0.2974396347999573,0.2974396347999573,1.0,1.0,-4.1605987548828125,0.917892575263977,3.242706060409546,-0.0175753775984048,1.0,1.0,0.0,410.5192565917969,410.0,58863.44140625,0.0,7037.70947265625,1.0,278.1499938964844,281.67047119140625,294.4942932128906,298.2687683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793105721473694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4122.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117960,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.7478684186935425,0.4542948603630066,0.4181262552738189,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.8640508055686951,0.7145270705223083,0.6840119361877441,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.931600034236908,0.8895805478096008,0.6246352195739746,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.7550052404403687,0.4685507714748382,0.4535062909126282,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.6352726221084595,0.2736665904521942,1.2820886373519895,286.208740234375,284.95001220703125,299.9763488769531,291.4864807128906,297.8631896972656,297.2496337890625,286.2085876464844,1.0,0.8396614789962769,0.2973473072052002,0.2973473072052002,1.0,1.0,-4.159478664398193,0.9172545075416564,3.2422244548797607,-0.0179518591612577,1.0,1.0,0.0,410.5279235839844,410.0,58841.00390625,0.0,7033.64453125,1.0,278.1499938964844,281.66912841796875,294.4876708984375,298.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794331789016724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4123.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118020,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7471770644187927,0.4530353546142578,0.4170107245445251,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8631665110588074,0.7124327421188354,0.6820656657218933,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9329779744148254,0.8932433724403381,0.6271636486053467,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7546772360801697,0.4680100679397583,0.4530064761638641,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.6350890398025513,0.2734648585319519,1.2812166213989258,286.20391845703125,284.95001220703125,299.9593811035156,291.4730529785156,297.858642578125,297.24871826171875,286.2037658691406,1.0,0.8393914103507996,0.2971627116203308,0.2971627116203308,1.0,1.0,-4.157185077667236,0.915976881980896,3.24120831489563,-0.01869473233819,1.0,1.0,0.0,410.5442504882813,410.0,58795.3828125,0.0,7025.314453125,1.0,278.1499938964844,281.6664123535156,294.4742431640625,298.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796792268753052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118080,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7471770644187927,0.4530353546142578,0.4170107245445251,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8631665110588074,0.7124327421188354,0.6820656657218933,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.9329779744148254,0.8932433724403381,0.6271636486053467,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.7546772360801697,0.4680100679397583,0.4530064761638641,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039794921875,0.6350890398025513,0.2734648585319519,1.2812166213989258,286.20391845703125,284.95001220703125,299.9593811035156,291.4730529785156,297.858642578125,297.24871826171875,286.2037658691406,1.0,0.8393914103507996,0.2971627116203308,0.2971627116203308,1.0,1.0,-4.157185077667236,0.915976881980896,3.24120831489563,-0.01869473233819,1.0,1.0,0.0,410.5442504882813,410.0,58795.3828125,0.0,7025.314453125,1.0,278.1499938964844,281.6664123535156,294.4742431640625,298.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796792268753052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4125.9345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118140,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.7464826107025146,0.4517714381217956,0.4158914685249328,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.8622775077819824,0.7103298306465149,0.6801114678382874,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.9343286752700806,0.8968579769134521,0.6296591758728027,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.7543458342552185,0.4674650430679321,0.4525025188922882,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.6349035501480103,0.2732616364955902,1.2803387641906738,286.198974609375,284.95001220703125,299.9421081542969,291.4593505859375,297.8539733886719,297.2477111816406,286.1988220214844,1.0,0.8391133546829224,0.296978086233139,0.296978086233139,1.0,1.0,-4.1548261642456055,0.9146827459335328,3.240143060684204,-0.0194404255598783,1.0,1.0,0.0,410.5602416992188,410.0,58748.78515625,0.0,7016.74755859375,1.0,278.1499938964844,281.6636047363281,294.4605712890625,298.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799294471740724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.10986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118200,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.7464826107025146,0.4517714381217956,0.4158914685249328,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.8622775077819824,0.7103298306465149,0.6801114678382874,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.198974609375,0.9343286752700806,0.8968579769134521,0.6296591758728027,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.7543458342552185,0.4674650430679321,0.4525025188922882,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.6349035501480103,0.2732616364955902,1.2803387641906738,286.198974609375,284.95001220703125,299.9421081542969,291.4593505859375,297.8539733886719,297.2477111816406,286.1988220214844,1.0,0.8391133546829224,0.296978086233139,0.296978086233139,1.0,1.0,-4.1548261642456055,0.9146827459335328,3.240143060684204,-0.0194404255598783,1.0,1.0,0.0,410.5602416992188,410.0,58748.78515625,0.0,7016.74755859375,1.0,278.1499938964844,281.6636047363281,294.4605712890625,298.2276916503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799294471740724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4128.10986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118260,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.74578458070755,0.4505026936531067,0.4147680997848511,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.8613833785057068,0.7082180380821228,0.6781490445137024,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.9356499314308168,0.9004201889038086,0.6321191191673279,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.7540112137794495,0.4669165015220642,0.4519952535629272,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.634715735912323,0.2730566561222076,1.2794541120529177,286.1939392089844,284.95001220703125,299.9244689941406,291.4454040527344,297.84918212890625,297.2466735839844,286.1937866210937,1.0,0.8388268351554871,0.2968224883079529,0.2968224883079529,1.0,1.0,-4.1523966789245605,0.9134721755981444,3.238924503326416,-0.0200881250202655,1.0,1.0,0.0,410.5762939453125,410.0,58701.140625,0.0,7007.9306640625,1.0,278.1499938964844,281.6607666015625,294.4466247558594,298.2106628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801840782165528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4130.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118320,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.74578458070755,0.4505026936531067,0.4147680997848511,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.8613833785057068,0.7082180380821228,0.6781490445137024,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.9356499314308168,0.9004201889038086,0.6321191191673279,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.7540112137794495,0.4669165015220642,0.4519952535629272,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.634715735912323,0.2730566561222076,1.2794541120529177,286.1939392089844,284.95001220703125,299.9244689941406,291.4454040527344,297.84918212890625,297.2466735839844,286.1937866210937,1.0,0.8388268351554871,0.2968224883079529,0.2968224883079529,1.0,1.0,-4.1523966789245605,0.9134721755981444,3.238924503326416,-0.0200881250202655,1.0,1.0,0.0,410.5762939453125,410.0,58701.140625,0.0,7007.9306640625,1.0,278.1499938964844,281.6607666015625,294.4466247558594,298.2106628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801840782165528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4130.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118380,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7450826168060303,0.4492287933826446,0.4136403203010559,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8604838252067566,0.7060970067977905,0.6761781573295593,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9369398951530457,0.9039261341094972,0.6345407962799072,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7536737322807312,0.4663655161857605,0.4514856338500976,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.6345252990722656,0.2728496193885803,1.2785613536834717,286.18878173828125,284.95001220703125,299.906494140625,291.43115234375,297.84423828125,297.2455444335937,286.1886291503906,1.0,0.8385315537452698,0.2966668903827667,0.2966668903827667,1.0,1.0,-4.149893283843994,0.912245512008667,3.237647771835327,-0.0207364484667778,1.0,1.0,0.0,410.592529296875,410.0,58652.37109375,0.0,6998.85107421875,1.0,278.1499938964844,281.6578674316406,294.432373046875,298.1932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804435968399048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118440,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7450826168060303,0.4492287933826446,0.4136403203010559,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8604838252067566,0.7060970067977905,0.6761781573295593,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1887512207031,0.9369398951530457,0.9039261341094972,0.6345407962799072,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7536737322807312,0.4663655161857605,0.4514856338500976,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.6345252990722656,0.2728496193885803,1.2785613536834717,286.18878173828125,284.95001220703125,299.906494140625,291.43115234375,297.84423828125,297.2455444335937,286.1886291503906,1.0,0.8385315537452698,0.2966668903827667,0.2966668903827667,1.0,1.0,-4.149893283843994,0.912245512008667,3.237647771835327,-0.0207364484667778,1.0,1.0,0.0,410.592529296875,410.0,58652.37109375,0.0,6998.85107421875,1.0,278.1499938964844,281.6578674316406,294.432373046875,298.1932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804435968399048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4132.578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118500,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.7447308301925659,0.4485905766487121,0.4130753576755523,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.8600333333015442,0.7050352692604065,0.6751914620399475,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.937577486038208,0.9056683778762816,0.6357440948486328,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861877441406,0.7535046339035034,0.4660897552967071,0.451230525970459,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.6344295740127563,0.2727457284927368,1.2781133651733398,286.1861572265625,284.95001220703125,299.8973388671875,291.4239196777344,297.8417358398437,297.24493408203125,286.1860046386719,1.0,0.8383822441101074,0.2965891063213348,0.2965891063213348,1.0,1.0,-4.148627281188965,0.9116286039352416,3.2369985580444336,-0.0210612062364816,1.0,1.0,0.0,410.60064697265625,410.0,58627.75,0.0,6994.26220703125,1.0,278.1499938964844,281.6564025878906,294.4252014160156,298.1845397949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98058021068573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4133.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118560,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7443784475326538,0.4479515254497528,0.4125096499919891,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.8595818877220154,0.7039716243743896,0.6742031574249268,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835021972656,0.938209593296051,0.90740168094635,0.6369414329528809,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7533351182937622,0.4658136963844299,0.4509751498699188,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.6343334913253784,0.2726414799690246,1.277664065361023,286.1835327148437,284.95001220703125,299.8880920410156,291.4165954589844,297.8392028808594,297.2443542480469,286.1833801269531,1.0,0.8382315039634705,0.2964957058429718,0.2964957058429718,1.0,1.0,-4.1473493576049805,0.9109559059143066,3.236393451690674,-0.0214395616203546,1.0,1.0,0.0,410.6087036132813,410.0,58602.91015625,0.0,6989.6328125,1.0,278.1499938964844,281.6549072265625,294.4179077148437,298.1756896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807197451591492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4134.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118620,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7436696887016296,0.446667730808258,0.4113734364509582,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.8586763143539429,0.701842725276947,0.672223687171936,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.9394446015357972,0.9108119010925292,0.6392980217933655,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7529944181442261,0.465260773897171,0.4504635632038116,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.634138822555542,0.2724308371543884,1.276756763458252,286.1780700683594,284.95001220703125,299.8692932128906,291.40167236328125,297.8337707519531,297.24285888671875,286.1778869628906,1.0,0.8379220962524414,0.2963089048862457,0.2963089048862457,1.0,1.0,-4.1447272300720215,0.9095866084098816,3.235140800476074,-0.0222065672278404,1.0,1.0,0.0,410.6247863769531,410.0,58551.5625,0.0,6980.13623046875,1.0,278.1499938964844,281.6518249511719,294.4030456542969,298.1575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809958934783936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118680,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7436696887016296,0.446667730808258,0.4113734364509582,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.8586763143539429,0.701842725276947,0.672223687171936,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.9394446015357972,0.9108119010925292,0.6392980217933655,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7529944181442261,0.465260773897171,0.4504635632038116,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.634138822555542,0.2724308371543884,1.276756763458252,286.1780700683594,284.95001220703125,299.8692932128906,291.40167236328125,297.8337707519531,297.24285888671875,286.1778869628906,1.0,0.8379220962524414,0.2963089048862457,0.2963089048862457,1.0,1.0,-4.1447272300720215,0.9095866084098816,3.235140800476074,-0.0222065672278404,1.0,1.0,0.0,410.6247863769531,410.0,58551.5625,0.0,6980.13623046875,1.0,278.1499938964844,281.6518249511719,294.4030456542969,298.1575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809958934783936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4137.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118740,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.742956280708313,0.4453773200511932,0.4102315008640289,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8577680587768555,0.6997116208076477,0.6702419519424438,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9406421780586244,0.914149820804596,0.6416053771972656,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7526525259017944,0.4647086858749389,0.4499526917934418,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.633941113948822,0.2722176015377044,1.2758387327194214,286.1724548339844,284.95001220703125,299.8500061035156,291.38641357421875,297.8280029296875,297.2411193847656,286.1723022460937,1.0,0.8376030921936035,0.2961221039295196,0.2961221039295196,1.0,1.0,-4.142024517059326,0.9081963896751404,3.233828067779541,-0.0229775588959455,1.0,1.0,0.0,410.6407470703125,410.0,58499.33984375,0.0,6970.3525390625,1.0,278.1499938964844,281.6487121582031,294.38836669921875,298.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813039898872375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4140.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118800,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.742956280708313,0.4453773200511932,0.4102315008640289,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8577680587768555,0.6997116208076477,0.6702419519424438,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9406421780586244,0.914149820804596,0.6416053771972656,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7526525259017944,0.4647086858749389,0.4499526917934418,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.633941113948822,0.2722176015377044,1.2758387327194214,286.1724548339844,284.95001220703125,299.8500061035156,291.38641357421875,297.8280029296875,297.2411193847656,286.1723022460937,1.0,0.8376030921936035,0.2961221039295196,0.2961221039295196,1.0,1.0,-4.142024517059326,0.9081963896751404,3.233828067779541,-0.0229775588959455,1.0,1.0,0.0,410.6407470703125,410.0,58499.33984375,0.0,6970.3525390625,1.0,278.1499938964844,281.6487121582031,294.38836669921875,298.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813039898872375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4140.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118860,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.7420384287834167,0.4438427686691284,0.4089367687702179,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8566503524780273,0.6973316073417664,0.6680977940559387,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.9415772557258606,0.9172217845916748,0.6437798142433167,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.7520982623100281,0.4639028012752533,0.4492749571800232,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.6335080862045288,0.2717309594154358,1.2740586996078491,286.1648864746094,284.95001220703125,299.8296813964844,291.3724975585937,297.8203430175781,297.2370910644531,286.16461181640625,1.0,0.8371462225914001,0.2959959208965301,0.2959959208965301,1.0,1.0,-4.137546062469482,0.9065462946891784,3.2309999465942383,-0.0235763303935527,1.0,1.0,0.0,410.8648376464844,410.0,58426.85546875,0.0,6955.55126953125,1.0,278.1499938964844,281.6444702148437,294.37359619140625,298.1203308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981428325176239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4141.12646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118920,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.7420384287834167,0.4438427686691284,0.4089367687702179,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.8566503524780273,0.6973316073417664,0.6680977940559387,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16485595703125,0.9415772557258606,0.9172217845916748,0.6437798142433167,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.7520982623100281,0.4639028012752533,0.4492749571800232,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.6335080862045288,0.2717309594154358,1.2740586996078491,286.1648864746094,284.95001220703125,299.8296813964844,291.3724975585937,297.8203430175781,297.2370910644531,286.16461181640625,1.0,0.8371462225914001,0.2959959208965301,0.2959959208965301,1.0,1.0,-4.137546062469482,0.9065462946891784,3.2309999465942383,-0.0235763303935527,1.0,1.0,0.0,410.8648376464844,410.0,58426.85546875,0.0,6955.55126953125,1.0,278.1499938964844,281.6444702148437,294.37359619140625,298.1203308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981428325176239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4141.12646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118980,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7409253716468811,0.442113995552063,0.407470166683197,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8553364276885986,0.694745659828186,0.6657648086547852,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9422617554664612,0.9200460314750672,0.645786702632904,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7513393759727478,0.4628908336162567,0.4484065175056457,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.6328304409980774,0.2710096538066864,1.2712510824203491,286.1551208496094,284.95001220703125,299.8077697753906,291.36151123046875,297.8109741210937,297.2313842773437,286.1548156738281,1.0,0.836492121219635,0.2958697080612182,0.2958697080612182,1.0,1.0,-4.130964756011963,0.904346227645874,3.226618528366089,-0.0242545399814844,1.0,1.0,0.0,411.22991943359375,410.0,58334.75390625,0.0,6934.0986328125,1.0,278.1499938964844,281.6390380859375,294.3612060546875,298.1018981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812707304954528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119040,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7409253716468811,0.442113995552063,0.407470166683197,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8553364276885986,0.694745659828186,0.6657648086547852,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9422617554664612,0.9200460314750672,0.645786702632904,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7513393759727478,0.4628908336162567,0.4484065175056457,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.6328304409980774,0.2710096538066864,1.2712510824203491,286.1551208496094,284.95001220703125,299.8077697753906,291.36151123046875,297.8109741210937,297.2313842773437,286.1548156738281,1.0,0.836492121219635,0.2958697080612182,0.2958697080612182,1.0,1.0,-4.130964756011963,0.904346227645874,3.226618528366089,-0.0242545399814844,1.0,1.0,0.0,411.22991943359375,410.0,58334.75390625,0.0,6934.0986328125,1.0,278.1499938964844,281.6390380859375,294.3612060546875,298.1018981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812707304954528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.0068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4139.75927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119100,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.7403169870376587,0.4411895275115967,0.4066797196865082,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495056152344,0.8546290397644043,0.6933867335319519,0.6645333170890808,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.9425376653671264,0.9213727712631226,0.6467293500900269,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.7509050369262695,0.4623207747936249,0.4479081332683563,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.6324188113212585,0.2705734372138977,1.2694894075393677,286.1495361328125,284.95001220703125,299.7962646484375,291.3570556640625,297.8058166503906,297.22808837890625,286.149169921875,1.0,0.8360835909843445,0.2958065867424011,0.2958065867424011,1.0,1.0,-4.126945972442627,0.90305358171463,3.2238924503326416,-0.0246273577213287,1.0,1.0,0.0,411.4255065917969,410.0,58282.1796875,0.0,6920.83251953125,1.0,278.1499938964844,281.63592529296875,294.3562316894531,298.0933532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811039566993712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4138.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119160,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.7396910190582275,0.4402400851249695,0.4058654606342315,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8539053797721863,0.6919993758201599,0.663273811340332,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9427902102470398,0.9226596355438232,0.6476438045501709,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.7504522204399109,0.4617241024971008,0.4473830759525299,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.6319798231124878,0.2701055109500885,1.2675766944885254,286.14361572265625,284.95001220703125,299.78436279296875,291.353271484375,297.80047607421875,297.2246398925781,286.14324951171875,1.0,0.8356364965438843,0.2957317233085632,0.2957317233085632,1.0,1.0,-4.122616767883301,0.9016390442848206,3.220977544784546,-0.0250542555004358,1.0,1.0,0.0,411.6164855957031,410.0,58226.921875,0.0,6906.42578125,1.0,278.1499938964844,281.63262939453125,294.3518371582031,298.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808841943740844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4136.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119220,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7383793592453003,0.4382503926753998,0.4041531682014465,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8524026870727539,0.6891217827796936,0.660655677318573,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.943197786808014,0.9250249862670898,0.6493386030197144,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7494818568229675,0.4604300260543823,0.4462361335754394,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.631010115146637,0.2690603137016296,1.2632365226745603,286.1307067871094,284.95001220703125,299.75946044921875,291.3475341796875,297.7889709472656,297.2170715332031,286.1302795410156,1.0,0.8346008062362671,0.2955819368362427,0.2955819368362427,1.0,1.0,-4.112840175628662,0.8985095024108887,3.2143309116363525,-0.0259623918682336,1.0,1.0,0.0,411.975830078125,410.0,58106.4453125,0.0,6873.47509765625,1.0,278.1499938964844,281.6254577636719,294.3451843261719,298.0705871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803093671798706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119280,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7383793592453003,0.4382503926753998,0.4041531682014465,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.8524026870727539,0.6891217827796936,0.660655677318573,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1306457519531,0.943197786808014,0.9250249862670898,0.6493386030197144,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7494818568229675,0.4604300260543823,0.4462361335754394,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.631010115146637,0.2690603137016296,1.2632365226745603,286.1307067871094,284.95001220703125,299.75946044921875,291.3475341796875,297.7889709472656,297.2170715332031,286.1302795410156,1.0,0.8346008062362671,0.2955819368362427,0.2955819368362427,1.0,1.0,-4.112840175628662,0.8985095024108887,3.2143309116363525,-0.0259623918682336,1.0,1.0,0.0,411.975830078125,410.0,58106.4453125,0.0,6873.47509765625,1.0,278.1499938964844,281.6254577636719,294.3451843261719,298.0705871582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803093671798706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4131.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
