time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119340,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.7370125651359558,0.4361724853515625,0.4023610055446625,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.8508499264717102,0.686143159866333,0.6579419374465942,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.9434944987297058,0.9271391034126282,0.6508687734603882,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.7484503388404846,0.4590337872505188,0.4449930191040039,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.629957377910614,0.2679138481616974,1.2584278583526611,286.1167297363281,284.95001220703125,299.7331237792969,291.34405517578125,297.7765808105469,297.2087097167969,286.11627197265625,1.0,0.833426296710968,0.2954321801662445,0.2954321801662445,1.0,1.0,-4.1019721031188965,0.8950911164283752,3.206881046295166,-0.0269177369773387,1.0,1.0,0.0,412.30999755859375,410.0,57976.375,0.0,6836.537109375,1.0,278.1499938964844,281.61773681640625,294.3406982421875,298.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795653223991394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.94384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119400,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.7370125651359558,0.4361724853515625,0.4023610055446625,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.8508499264717102,0.686143159866333,0.6579419374465942,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.9434944987297058,0.9271391034126282,0.6508687734603882,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.7484503388404846,0.4590337872505188,0.4449930191040039,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.629957377910614,0.2679138481616974,1.2584278583526611,286.1167297363281,284.95001220703125,299.7331237792969,291.34405517578125,297.7765808105469,297.2087097167969,286.11627197265625,1.0,0.833426296710968,0.2954321801662445,0.2954321801662445,1.0,1.0,-4.1019721031188965,0.8950911164283752,3.206881046295166,-0.0269177369773387,1.0,1.0,0.0,412.30999755859375,410.0,57976.375,0.0,6836.537109375,1.0,278.1499938964844,281.61773681640625,294.3406982421875,298.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795653223991394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4124.94384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119460,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.7355932593345642,0.4340048134326935,0.4004866480827331,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8492504358291626,0.6830589175224304,0.6551275253295898,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.9436906576156616,0.9290368556976318,0.6522395014762878,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.7473613619804382,0.4575366973876953,0.4436519145965576,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.6288232803344727,0.2666639983654022,1.253143310546875,286.10174560546875,284.95001220703125,299.7054138183594,291.3426513671875,297.7635498046875,297.199951171875,286.1012268066406,1.0,0.8321077823638916,0.2954748868942261,0.2954748868942261,1.0,1.0,-4.09000301361084,0.8920463919639587,3.1979565620422363,-0.0272576082497835,1.0,1.0,0.0,412.6080322265625,398.0,57837.08984375,0.0,6795.53759765625,1.0,278.1499938964844,281.60943603515625,294.33856201171875,298.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786900281906128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119520,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.7355932593345642,0.4340048134326935,0.4004866480827331,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8492504358291626,0.6830589175224304,0.6551275253295898,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016540527344,0.9436906576156616,0.9290368556976318,0.6522395014762878,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.7473613619804382,0.4575366973876953,0.4436519145965576,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.6288232803344727,0.2666639983654022,1.253143310546875,286.10174560546875,284.95001220703125,299.7054138183594,291.3426513671875,297.7635498046875,297.199951171875,286.1012268066406,1.0,0.8321077823638916,0.2954748868942261,0.2954748868942261,1.0,1.0,-4.09000301361084,0.8920463919639587,3.1979565620422363,-0.0272576082497835,1.0,1.0,0.0,412.6080322265625,398.0,57837.08984375,0.0,6795.53759765625,1.0,278.1499938964844,281.60943603515625,294.33856201171875,298.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786900281906128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4117.326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119580,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7363772392272949,0.431792140007019,0.3983303010463714,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.8503592014312744,0.6799064874649048,0.6519985795021057,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.9474241733551024,0.9308084845542908,0.6533331274986267,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7485803365707397,0.4559816718101501,0.4420033693313598,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.6294992566108704,0.2653549313545227,1.2463897466659546,286.0844116210937,284.95001220703125,299.6763916015625,291.34307861328125,297.750244140625,297.1911926269531,286.08380126953125,1.0,0.8274968862533569,0.2955175638198852,0.2955175638198852,1.0,1.0,-4.074845314025879,0.8881733417510986,3.18667221069336,-0.0276649519801139,1.0,1.0,0.0,406.4831237792969,386.0,57672.46875,0.0,6698.5810546875,1.0,278.1499938964844,281.5997009277344,294.33807373046875,298.0355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977663516998291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4108.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119640,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7363772392272949,0.431792140007019,0.3983303010463714,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843811035156,0.8503592014312744,0.6799064874649048,0.6519985795021057,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.9474241733551024,0.9308084845542908,0.6533331274986267,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0845031738281,0.7485803365707397,0.4559816718101501,0.4420033693313598,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.6294992566108704,0.2653549313545227,1.2463897466659546,286.0844116210937,284.95001220703125,299.6763916015625,291.34307861328125,297.750244140625,297.1911926269531,286.08380126953125,1.0,0.8274968862533569,0.2955175638198852,0.2955175638198852,1.0,1.0,-4.074845314025879,0.8881733417510986,3.18667221069336,-0.0276649519801139,1.0,1.0,0.0,406.4831237792969,386.0,57672.46875,0.0,6698.5810546875,1.0,278.1499938964844,281.5997009277344,294.33807373046875,298.0355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977663516998291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4108.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119700,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.737230658531189,0.4306713342666626,0.3971901834011078,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.8514800667762756,0.678301990032196,0.6503562331199646,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.9499989151954652,0.93163800239563,0.6538025736808777,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.7496752142906189,0.45518359541893,0.4411077201366424,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.6302118897438049,0.2646804451942444,1.2426750659942627,286.0750427246094,284.95001220703125,299.661376953125,291.3439025878906,297.7435607910156,297.1869506835937,286.0744323730469,1.0,0.8246414065361023,0.2955389320850372,0.2955389320850372,1.0,1.0,-4.066514015197754,0.886036217212677,3.1804778575897217,-0.0279229097068309,1.0,1.0,0.0,402.1282653808594,386.0,57583.91796875,0.0,6638.68994140625,1.0,278.1499938964844,281.59442138671875,294.3385314941406,298.03045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770892858505248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.37109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119760,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7382551431655884,0.4295413792133331,0.3960264325141907,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653991699219,0.8528119325637817,0.6766806840896606,0.648681640625,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.9528098702430724,0.9324331283569336,0.6542364358901978,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7509526610374451,0.4543736279010772,0.4401843845844269,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.06573486328125,0.6310621500015259,0.2639947533607483,1.2388315200805664,286.0654296875,284.95001220703125,299.64605712890625,291.3451232910156,297.73687744140625,297.1827697753906,286.0647888183594,1.0,0.8215702772140503,0.2955652475357055,0.2955652475357055,1.0,1.0,-4.057883739471436,0.8838352560997009,3.17404842376709,-0.0281802266836166,1.0,1.0,0.0,397.3435363769531,374.0,57492.9453125,0.0,6574.98876953125,1.0,278.1499938964844,281.5889892578125,294.33941650390625,298.02557373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97647887468338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119820,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7406730055809021,0.4272529184818268,0.3936452865600586,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8559338450431824,0.6733899116516113,0.6452569961547852,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9588659405708312,0.9339257478713988,0.6550145745277405,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7539072036743164,0.4527198374271393,0.4382755756378174,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.6330559849739075,0.262591004371643,1.2308552265167236,286.0456237792969,284.95001220703125,299.614501953125,291.3485412597656,297.7234802246094,297.17462158203125,286.0449523925781,1.0,0.8149930238723755,0.2956179082393646,0.2956179082393646,1.0,1.0,-4.039932727813721,0.8792482614517212,3.16068434715271,-0.028728362172842,1.0,1.0,0.0,386.9692077636719,362.0,57305.36328125,0.0,6440.3759765625,1.0,278.1499938964844,281.57781982421875,294.3421936035156,298.0165405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751676321029664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119880,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7406730055809021,0.4272529184818268,0.3936452865600586,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8559338450431824,0.6733899116516113,0.6452569961547852,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9588659405708312,0.9339257478713988,0.6550145745277405,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7539072036743164,0.4527198374271393,0.4382755756378174,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.6330559849739075,0.262591004371643,1.2308552265167236,286.0456237792969,284.95001220703125,299.614501953125,291.3485412597656,297.7234802246094,297.17462158203125,286.0449523925781,1.0,0.8149930238723755,0.2956179082393646,0.2956179082393646,1.0,1.0,-4.039932727813721,0.8792482614517212,3.16068434715271,-0.028728362172842,1.0,1.0,0.0,386.9692077636719,362.0,57305.36328125,0.0,6440.3759765625,1.0,278.1499938964844,281.57781982421875,294.3421936035156,298.0165405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751676321029664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119940,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7434617877006531,0.4249232709407806,0.3912056386470794,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.8595191240310669,0.6700336933135986,0.6417476534843445,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.9652363657951356,0.9352842569351196,0.6556839346885681,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7572702169418335,0.4510194957256317,0.4362995624542236,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.6353404521942139,0.2611421048641205,1.2225664854049685,286.025146484375,284.95001220703125,299.5817565917969,291.35308837890625,297.7099609375,297.1666564941406,286.0244445800781,1.0,0.808021068572998,0.2956705391407013,0.2956705391407013,1.0,1.0,-4.021219730377197,0.8744534254074097,3.146766424179077,-0.0293154288083314,1.0,1.0,0.0,375.9552917480469,350.0,57111.34375,0.0,6299.85205078125,1.0,278.1499938964844,281.56622314453125,294.34625244140625,298.0083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973760724067688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120000,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7434617877006531,0.4249232709407806,0.3912056386470794,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.8595191240310669,0.6700336933135986,0.6417476534843445,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.9652363657951356,0.9352842569351196,0.6556839346885681,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.7572702169418335,0.4510194957256317,0.4362995624542236,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.6353404521942139,0.2611421048641205,1.2225664854049685,286.025146484375,284.95001220703125,299.5817565917969,291.35308837890625,297.7099609375,297.1666564941406,286.0244445800781,1.0,0.808021068572998,0.2956705391407013,0.2956705391407013,1.0,1.0,-4.021219730377197,0.8744534254074097,3.146766424179077,-0.0293154288083314,1.0,1.0,0.0,375.9552917480469,350.0,57111.34375,0.0,6299.85205078125,1.0,278.1499938964844,281.56622314453125,294.34625244140625,298.0083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973760724067688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.256103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120060,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.7465454339981079,0.4225500524044037,0.3887161016464233,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8634726405143738,0.6666113138198853,0.6381644606590271,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.9717202186584472,0.9365057945251464,0.6562511324882507,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7609618902206421,0.4492714405059814,0.434266984462738,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.637852668762207,0.259646475315094,1.2140130996704102,286.0040588378906,284.95001220703125,299.5478515625,291.3586120605469,297.6962890625,297.15887451171875,286.0033569335937,1.0,0.8007827997207642,0.2958499491214752,0.2958499491214752,1.0,1.0,-4.001852512359619,0.8699093461036682,3.131943225860596,-0.0295039098709821,1.0,1.0,0.0,364.6026916503906,338.0,56911.4921875,0.0,6155.98779296875,1.0,278.1499938964844,281.5542907714844,294.35137939453125,298.0010070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722803831100464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.2666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120120,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.7465454339981079,0.4225500524044037,0.3887161016464233,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8634726405143738,0.6666113138198853,0.6381644606590271,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.9717202186584472,0.9365057945251464,0.6562511324882507,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.7609618902206421,0.4492714405059814,0.434266984462738,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.637852668762207,0.259646475315094,1.2140130996704102,286.0040588378906,284.95001220703125,299.5478515625,291.3586120605469,297.6962890625,297.15887451171875,286.0033569335937,1.0,0.8007827997207642,0.2958499491214752,0.2958499491214752,1.0,1.0,-4.001852512359619,0.8699093461036682,3.131943225860596,-0.0295039098709821,1.0,1.0,0.0,364.6026916503906,338.0,56911.4921875,0.0,6155.98779296875,1.0,278.1499938964844,281.5542907714844,294.35137939453125,298.0010070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722803831100464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.2666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120180,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.749897837638855,0.4201279580593109,0.3861770629882812,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8677588701248169,0.6631162762641907,0.6345070004463196,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.978198230266571,0.9375752210617064,0.6567098498344421,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.7649527788162231,0.4474705159664154,0.4321785271167755,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.6405704021453857,0.2580988109111786,1.2051974534988403,285.9823608398437,284.95001220703125,299.5128479003906,291.3648376464844,297.6824645996094,297.15118408203125,285.98162841796875,1.0,0.7933329343795776,0.2960293889045715,0.2960293889045715,1.0,1.0,-3.981832265853882,0.8651958107948303,3.1166365146636963,-0.0297116190195083,1.0,1.0,0.0,353.0541076660156,326.0,56705.4140625,0.0,6009.87939453125,1.0,278.1499938964844,281.5419921875,294.3573303222656,297.994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707406163215636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.94091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.729248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120240,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.749897837638855,0.4201279580593109,0.3861770629882812,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8677588701248169,0.6631162762641907,0.6345070004463196,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.978198230266571,0.9375752210617064,0.6567098498344421,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9824523925781,0.7649527788162231,0.4474705159664154,0.4321785271167755,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.6405704021453857,0.2580988109111786,1.2051974534988403,285.9823608398437,284.95001220703125,299.5128479003906,291.3648376464844,297.6824645996094,297.15118408203125,285.98162841796875,1.0,0.7933329343795776,0.2960293889045715,0.2960293889045715,1.0,1.0,-3.981832265853882,0.8651958107948303,3.1166365146636963,-0.0297116190195083,1.0,1.0,0.0,353.0541076660156,326.0,56705.4140625,0.0,6009.87939453125,1.0,278.1499938964844,281.5419921875,294.3573303222656,297.994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707406163215636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.94091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.729248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120300,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7516690492630005,0.4188989400863647,0.3848906457424164,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8700180649757385,0.6613423824310303,0.6326525807380676,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711608886719,0.981404185295105,0.9380543231964112,0.6569005250930786,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7670532464981079,0.4465508759021759,0.4311152994632721,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.6420021653175354,0.2573060393333435,1.200700283050537,285.9712829589844,284.95001220703125,299.4949645996094,291.3681640625,297.67547607421875,297.1473693847656,285.97052001953125,1.0,0.7895428538322449,0.2961190938949585,0.2961190938949585,1.0,1.0,-3.971589088439941,0.8627732396125793,3.108815908432007,-0.0298270899802446,1.0,1.0,0.0,347.244140625,326.0,56600.109375,0.0,5936.32763671875,1.0,278.1499938964844,281.53570556640625,294.3605041503906,297.99078369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969950795173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.27880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4040.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120360,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7535021901130676,0.4176619946956634,0.383597195148468,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.8723515272140503,0.6595568060874939,0.6307872533798218,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599609375,0.9845759272575378,0.9385080933570862,0.6570740342140198,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7692214846611023,0.4456225037574768,0.430044025182724,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.6434829831123352,0.2565047740936279,1.1961658000946045,285.9600830078125,284.95001220703125,299.476806640625,291.37158203125,297.66845703125,297.1435546875,285.9593200683594,1.0,0.7857227325439453,0.2962728440761566,0.2962728440761566,1.0,1.0,-3.9612417221069336,0.8605299592018127,3.1007118225097656,-0.0297390390187501,1.0,1.0,0.0,341.43182373046875,314.0,56493.78515625,0.0,5862.77587890625,1.0,278.1499938964844,281.52935791015625,294.36376953125,297.98748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691505432128906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4033.721923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120420,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.7573801279067993,0.4151477217674255,0.3809729516506195,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8772709369659424,0.6559263467788696,0.6269998550415039,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.9908103942871094,0.939288318157196,0.6573331952095032,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.7737860083580017,0.443722128868103,0.4278592467308044,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374694824219,0.6466088891029358,0.2548599541187286,1.1869007349014282,285.93707275390625,284.95001220703125,299.4397888183594,291.37860107421875,297.6542663574219,297.135986328125,285.936279296875,1.0,0.777958333492279,0.2965803444385528,0.2965803444385528,1.0,1.0,-3.9400601387023926,0.8559284210205078,3.0841317176818848,-0.0295632444322109,1.0,1.0,0.0,329.7508850097656,302.0,56291.3984375,0.0,5714.75634765625,1.0,278.1499938964844,281.51727294921875,294.3706970214844,297.9817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675602912902832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.27587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120480,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93719482421875,0.7573801279067993,0.4151477217674255,0.3809729516506195,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8772709369659424,0.6559263467788696,0.6269998550415039,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369506835937,0.9908103942871094,0.939288318157196,0.6573331952095032,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371643066406,0.7737860083580017,0.443722128868103,0.4278592467308044,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374694824219,0.6466088891029358,0.2548599541187286,1.1869007349014282,285.93707275390625,284.95001220703125,299.4397888183594,291.37860107421875,297.6542663574219,297.135986328125,285.936279296875,1.0,0.777958333492279,0.2965803444385528,0.2965803444385528,1.0,1.0,-3.9400601387023926,0.8559284210205078,3.0841317176818848,-0.0295632444322109,1.0,1.0,0.0,329.7508850097656,302.0,56291.3984375,0.0,5714.75634765625,1.0,278.1499938964844,281.51727294921875,294.3706970214844,297.9817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675602912902832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.27587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120540,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.7615480422973633,0.4125981628894806,0.3783175647258758,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8825287818908691,0.6522441506385803,0.6231642365455627,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9968576431274414,0.939955472946167,0.6575154662132263,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7786577343940735,0.4417835175991058,0.4256389737129211,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.6499690413475037,0.2531783282756805,1.177472710609436,285.91357421875,284.95001220703125,299.4017944335937,291.3856811523437,297.639892578125,297.1284484863281,285.9127502441406,1.0,0.7700752019882202,0.2968878448009491,0.2968878448009491,1.0,1.0,-3.918442487716675,0.8511965870857239,3.0672457218170166,-0.0294135920703411,1.0,1.0,0.0,318.06689453125,290.0,56073.4921875,0.0,5566.80859375,1.0,278.1499938964844,281.5042724609375,294.37762451171875,297.975341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659392237663268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.39990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120600,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.7615480422973633,0.4125981628894806,0.3783175647258758,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.8825287818908691,0.6522441506385803,0.6231642365455627,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9968576431274414,0.939955472946167,0.6575154662132263,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.7786577343940735,0.4417835175991058,0.4256389737129211,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.6499690413475037,0.2531783282756805,1.177472710609436,285.91357421875,284.95001220703125,299.4017944335937,291.3856811523437,297.639892578125,297.1284484863281,285.9127502441406,1.0,0.7700752019882202,0.2968878448009491,0.2968878448009491,1.0,1.0,-3.918442487716675,0.8511965870857239,3.0672457218170166,-0.0294135920703411,1.0,1.0,0.0,318.06689453125,290.0,56073.4921875,0.0,5566.80859375,1.0,278.1499938964844,281.5042724609375,294.37762451171875,297.975341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659392237663268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.39990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.3486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120660,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7652984261512756,0.4099676012992859,0.3756490349769592,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8872659802436829,0.6484562158584595,0.6192936301231384,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9990000128746032,0.9411688446998596,0.6518349647521973,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7830843329429626,0.4397580623626709,0.4233998954296112,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.6529690027236938,0.2514234483242035,1.1679970026016235,285.8854064941406,284.95001220703125,299.3628845214844,291.3926086425781,297.6271057128906,297.12335205078125,285.8842468261719,1.0,0.7615767121315002,0.2972036898136139,0.2972036898136139,1.0,1.0,-3.889582395553589,0.8445247411727905,3.045057773590088,-0.0293738394975662,1.0,1.0,0.0,307.2743225097656,278.0,55808.43359375,0.0,5403.66796875,1.0,278.1499938964844,281.48876953125,294.3841857910156,297.9670104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642376899719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120720,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7652984261512756,0.4099676012992859,0.3756490349769592,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8872659802436829,0.6484562158584595,0.6192936301231384,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9990000128746032,0.9411688446998596,0.6518349647521973,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7830843329429626,0.4397580623626709,0.4233998954296112,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.6529690027236938,0.2514234483242035,1.1679970026016235,285.8854064941406,284.95001220703125,299.3628845214844,291.3926086425781,297.6271057128906,297.12335205078125,285.8842468261719,1.0,0.7615767121315002,0.2972036898136139,0.2972036898136139,1.0,1.0,-3.889582395553589,0.8445247411727905,3.045057773590088,-0.0293738394975662,1.0,1.0,0.0,307.2743225097656,278.0,55808.43359375,0.0,5403.66796875,1.0,278.1499938964844,281.48876953125,294.3841857910156,297.9670104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642376899719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.0947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.269775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120780,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7686488628387451,0.4072318375110626,0.3729261457920074,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8915160298347473,0.6445273160934448,0.6153370141983032,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.9990000128746032,0.9440572261810304,0.6387048959732056,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7870839834213257,0.4376114010810852,0.4210925102233886,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.6556217670440674,0.2495878338813781,1.1583377122879028,285.8499755859375,284.95001220703125,299.3231201171875,291.3992004394531,297.6195983886719,297.12518310546875,285.84869384765625,1.0,0.7521089315414429,0.2975195050239563,0.2975195050239563,1.0,1.0,-3.851414203643799,0.8353284597396851,3.016085863113404,-0.0299180261790752,1.0,1.0,0.0,297.0287475585937,266.0,55472.0859375,0.0,5217.60400390625,1.0,278.1499938964844,281.46881103515625,294.3895263671875,297.9530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622597694396972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.57861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120840,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.7686488628387451,0.4072318375110626,0.3729261457920074,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.8915160298347473,0.6445273160934448,0.6153370141983032,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.9990000128746032,0.9440572261810304,0.6387048959732056,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7870839834213257,0.4376114010810852,0.4210925102233886,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.6556217670440674,0.2495878338813781,1.1583377122879028,285.8499755859375,284.95001220703125,299.3231201171875,291.3992004394531,297.6195983886719,297.12518310546875,285.84869384765625,1.0,0.7521089315414429,0.2975195050239563,0.2975195050239563,1.0,1.0,-3.851414203643799,0.8353284597396851,3.016085863113404,-0.0299180261790752,1.0,1.0,0.0,297.0287475585937,266.0,55472.0859375,0.0,5217.60400390625,1.0,278.1499938964844,281.46881103515625,294.3895263671875,297.9530029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622597694396972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.57861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120900,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.7705291509628296,0.4058431684970855,0.3715333640575409,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8938812613487244,0.6425246000289917,0.6133096814155579,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.9990000128746032,0.9459892511367798,0.6317064762115479,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.7892910242080688,0.4365028142929077,0.4198939502239227,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.6571195721626282,0.248656079173088,1.153386473655701,285.831787109375,284.95001220703125,299.3029479980469,291.4022827148437,297.6173095703125,297.12811279296875,285.8304748535156,1.0,0.747145414352417,0.2976774275302887,0.2976774275302887,1.0,1.0,-3.831500291824341,0.8304946422576904,3.0010056495666504,-0.0302598979324102,1.0,1.0,0.0,291.66510009765625,266.0,55298.234375,0.0,5121.7392578125,1.0,278.1499938964844,281.4584350585937,294.3919372558594,297.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961157500743866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.625,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120960,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7725142240524292,0.4044465720653534,0.3701303005218506,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133239746094,0.8963653445243835,0.6405057907104492,0.6112636923789978,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132019042969,0.9990000128746032,0.9481022357940674,0.624533474445343,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81353759765625,0.7916013598442078,0.4353783726692199,0.4186773896217346,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.6587066650390625,0.2477191090583801,1.1483972072601318,285.8133850097656,284.95001220703125,299.2825622558594,291.4052429199219,297.615478515625,297.13165283203125,285.8120422363281,1.0,0.7420836687088013,0.2980351150035858,0.2980351150035858,1.0,1.0,-3.811237573623657,0.8261904120445251,2.985047101974488,-0.029995447024703,1.0,1.0,0.0,286.2304077148437,254.0,55122.08203125,0.0,5025.3095703125,1.0,278.1499938964844,281.44793701171875,294.39434814453125,297.9366149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600196480751038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.76123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121020,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.7768639326095581,0.4016241133213043,0.3672877252101898,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.901761531829834,0.6364092230796814,0.6071045994758606,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.9990000128746032,0.9529352188110352,0.609544575214386,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7965904474258423,0.4330699741840362,0.4161772429943084,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.6622065901756287,0.2458268404006958,1.138286590576172,285.77587890625,284.95001220703125,299.2412414550781,291.4104919433594,297.6131896972656,297.1407165527344,285.77447509765625,1.0,0.7316446900367737,0.2987504601478576,0.2987504601478576,1.0,1.0,-3.769623041152954,0.817328691482544,2.95229434967041,-0.0294791962951421,1.0,1.0,0.0,275.0904541015625,242.0,54760.98828125,0.0,4830.23681640625,1.0,278.1499938964844,281.4263610839844,294.3988037109375,297.9190979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576340913772584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121080,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77606201171875,0.7768639326095581,0.4016241133213043,0.3672877252101898,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.901761531829834,0.6364092230796814,0.6071045994758606,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.9990000128746032,0.9529352188110352,0.609544575214386,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.7965904474258423,0.4330699741840362,0.4161772429943084,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.6622065901756287,0.2458268404006958,1.138286590576172,285.77587890625,284.95001220703125,299.2412414550781,291.4104919433594,297.6131896972656,297.1407165527344,285.77447509765625,1.0,0.7316446900367737,0.2987504601478576,0.2987504601478576,1.0,1.0,-3.769623041152954,0.817328691482544,2.95229434967041,-0.0294791962951421,1.0,1.0,0.0,275.0904541015625,242.0,54760.98828125,0.0,4830.23681640625,1.0,278.1499938964844,281.4263610839844,294.3988037109375,297.9190979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576340913772584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121140,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7816576957702637,0.3987695574760437,0.3644108474254608,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.9077977538108826,0.6322506070137024,0.6028803586959839,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.9990000128746032,0.9583621025085448,0.5939432382583618,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8020015358924866,0.4306972324848175,0.4136103093624115,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.6660944223403931,0.2439150065183639,1.1280605792999268,285.7374267578125,284.95001220703125,299.19921875,291.414794921875,297.612060546875,297.15142822265625,285.73602294921875,1.0,0.7208995819091797,0.2994658350944519,0.2994658350944519,1.0,1.0,-3.7269127368927,0.8081092238426208,2.9188034534454346,-0.0290787555277347,1.0,1.0,0.0,263.7834167480469,245.0,54389.57421875,0.0,4634.88330078125,1.0,278.1499938964844,281.4042053222656,294.40264892578125,297.9003601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551809430122375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
