time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121200,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7816576957702637,0.3987695574760437,0.3644108474254608,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73736572265625,0.9077977538108826,0.6322506070137024,0.6028803586959839,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.9990000128746032,0.9583621025085448,0.5939432382583618,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.8020015358924866,0.4306972324848175,0.4136103093624115,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.6660944223403931,0.2439150065183639,1.1280605792999268,285.7374267578125,284.95001220703125,299.19921875,291.414794921875,297.612060546875,297.15142822265625,285.73602294921875,1.0,0.7208995819091797,0.2994658350944519,0.2994658350944519,1.0,1.0,-3.7269127368927,0.8081092238426208,2.9188034534454346,-0.0290787555277347,1.0,1.0,0.0,263.7834167480469,245.0,54389.57421875,0.0,4634.88330078125,1.0,278.1499938964844,281.4042053222656,294.40264892578125,297.9003601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551809430122375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.90966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121260,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.782677173614502,0.3959271907806396,0.3617347478866577,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9092883467674256,0.6280999183654785,0.5988554358482361,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.9990000128746032,0.9631100296974182,0.5873357057571411,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8034947514533997,0.4283220469951629,0.4112370014190674,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.6667888164520264,0.2420137971639633,1.1188547611236572,285.7072448730469,284.95001220703125,299.156494140625,291.41796875,297.6083679199219,297.15887451171875,285.7062683105469,1.0,0.7149392366409302,0.3002652823925018,0.3002652823925018,1.0,1.0,-3.6969168186187744,0.8025779724121094,2.894338846206665,-0.0281063802540302,1.0,1.0,0.0,258.4805908203125,248.0,54112.015625,0.0,4516.80615234375,1.0,278.1499938964844,281.3871459960937,294.4064636230469,297.8849792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528762102127076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121320,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.782677173614502,0.3959271907806396,0.3617347478866577,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9092883467674256,0.6280999183654785,0.5988554358482361,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.9990000128746032,0.9631100296974182,0.5873357057571411,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8034947514533997,0.4283220469951629,0.4112370014190674,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.6667888164520264,0.2420137971639633,1.1188547611236572,285.7072448730469,284.95001220703125,299.156494140625,291.41796875,297.6083679199219,297.15887451171875,285.7062683105469,1.0,0.7149392366409302,0.3002652823925018,0.3002652823925018,1.0,1.0,-3.6969168186187744,0.8025779724121094,2.894338846206665,-0.0281063802540302,1.0,1.0,0.0,258.4805908203125,248.0,54112.015625,0.0,4516.80615234375,1.0,278.1499938964844,281.3871459960937,294.4064636230469,297.8849792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528762102127076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121380,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.7814019322395325,0.3930427432060241,0.3591455519199371,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.9079024791717528,0.6239182353019714,0.5949281454086304,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.9990000128746032,0.9664229154586792,0.58592289686203,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8026261329650879,0.4259094893932342,0.4089536666870117,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825256347656,0.665510356426239,0.2400534898042678,1.1100234985351562,285.6820678710937,284.95001220703125,299.1131896972656,291.41973876953125,297.5985412597656,297.1587829589844,285.6811828613281,1.0,0.7112342715263367,0.3010647296905517,0.3010647296905517,1.0,1.0,-3.6739985942840576,0.798945426940918,2.87505316734314,-0.026637403294444,1.0,1.0,0.0,256.5574951171875,251.0,53879.734375,0.0,4441.05029296875,1.0,278.1499938964844,281.37310791015625,294.409912109375,297.8734436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509642124176024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121440,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.7814019322395325,0.3930427432060241,0.3591455519199371,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.9079024791717528,0.6239182353019714,0.5949281454086304,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.9990000128746032,0.9664229154586792,0.58592289686203,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8026261329650879,0.4259094893932342,0.4089536666870117,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825256347656,0.665510356426239,0.2400534898042678,1.1100234985351562,285.6820678710937,284.95001220703125,299.1131896972656,291.41973876953125,297.5985412597656,297.1587829589844,285.6811828613281,1.0,0.7112342715263367,0.3010647296905517,0.3010647296905517,1.0,1.0,-3.6739985942840576,0.798945426940918,2.87505316734314,-0.026637403294444,1.0,1.0,0.0,256.5574951171875,251.0,53879.734375,0.0,4441.05029296875,1.0,278.1499938964844,281.37310791015625,294.409912109375,297.8734436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509642124176024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121500,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702575683594,0.7802091240882874,0.3915747404098511,0.3578561544418335,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.9065345525741576,0.62180495262146,0.5929732918739319,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.9990000128746032,0.9676225185394288,0.5864399075508118,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.8016226291656494,0.4246834814548492,0.4078222215175628,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.664386510848999,0.2390408962965011,1.1056045293807983,285.6701354980469,284.95001220703125,299.09130859375,291.4200744628906,297.591796875,297.15643310546875,285.66925048828125,1.0,0.7099267244338989,0.3014644384384155,0.3014644384384155,1.0,1.0,-3.664031505584717,0.7975262403488159,2.8665053844451904,-0.0258255116641521,1.0,1.0,0.0,256.3749084472656,251.0,53770.8671875,0.0,4412.4580078125,1.0,278.1499938964844,281.3665771484375,294.4110717773437,297.86785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501396417617798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.67041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.2197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121560,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.7787508368492126,0.3900877237319946,0.3565627336502075,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.9048653841018676,0.6196734309196472,0.5910153985023499,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9990000128746032,0.9685590863227844,0.5875383615493774,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.8003460764884949,0.4234425723552704,0.4066904485225677,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.6630290150642395,0.2380048483610153,1.10114586353302,285.65838623046875,284.95001220703125,299.0692749023437,291.41998291015625,297.5841064453125,297.15289306640625,285.65753173828125,1.0,0.7088719606399536,0.3017456233501434,0.3017456233501434,1.0,1.0,-3.654714107513428,0.7959146499633789,2.858799457550049,-0.0253455303609371,1.0,1.0,0.0,256.56024169921875,254.0,53664.28125,0.0,4388.0673828125,1.0,278.1499938964844,281.36016845703125,294.4117126464844,297.8620300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949382185935974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.63818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.39453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121620,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.7752501368522644,0.3870547711849212,0.3539515435695648,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.9009271264076232,0.615350604057312,0.5870742201805115,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.9990000128746032,0.9697312712669371,0.5910238027572632,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.7971862554550171,0.4209126532077789,0.4044120013713836,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.6597970128059387,0.2358615696430206,1.0920501947402954,285.6350402832031,284.95001220703125,299.0248718261719,291.4184875488281,297.56640625,297.1429443359375,285.6341857910156,1.0,0.7073012590408325,0.3023080229759216,0.3023080229759216,1.0,1.0,-3.637340068817138,0.7929770350456238,2.84436297416687,-0.0243711192160844,1.0,1.0,0.0,257.74493408203125,257.0,53453.3984375,0.0,4348.07421875,1.0,278.1499938964844,281.3475646972656,294.41131591796875,297.8490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480164647102356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.54833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121680,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.7752501368522644,0.3870547711849212,0.3539515435695648,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.9009271264076232,0.615350604057312,0.5870742201805115,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349182128906,0.9990000128746032,0.9697312712669371,0.5910238027572632,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.7971862554550171,0.4209126532077789,0.4044120013713836,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.6597970128059387,0.2358615696430206,1.0920501947402954,285.6350402832031,284.95001220703125,299.0248718261719,291.4184875488281,297.56640625,297.1429443359375,285.6341857910156,1.0,0.7073012590408325,0.3023080229759216,0.3023080229759216,1.0,1.0,-3.637340068817138,0.7929770350456238,2.84436297416687,-0.0243711192160844,1.0,1.0,0.0,257.74493408203125,257.0,53453.3984375,0.0,4348.07421875,1.0,278.1499938964844,281.3475646972656,294.41131591796875,297.8490295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480164647102356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.54833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.0751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121740,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.7712481617927551,0.3839453160762787,0.3512970209121704,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.8964142203330994,0.6109448075294495,0.5830827355384827,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.9990000128746032,0.9700614809989928,0.5956462025642395,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7934892773628235,0.4183078110218048,0.402092695236206,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.6561196446418762,0.233628362417221,1.0826743841171265,285.61138916015625,284.95001220703125,298.9799499511719,291.4150695800781,297.5462951660156,297.1300354003906,285.6105041503906,1.0,0.7061804533004761,0.3028703927993774,0.3028703927993774,1.0,1.0,-3.620832920074463,0.7902604937553406,2.830572366714477,-0.0233632624149322,1.0,1.0,0.0,259.6506042480469,260.0,53240.47265625,0.0,4315.19091796875,1.0,278.1499938964844,281.3348083496094,294.4085998535156,297.833740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946785807609558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121800,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.7712481617927551,0.3839453160762787,0.3512970209121704,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.8964142203330994,0.6109448075294495,0.5830827355384827,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.9990000128746032,0.9700614809989928,0.5956462025642395,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7934892773628235,0.4183078110218048,0.402092695236206,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.6561196446418762,0.233628362417221,1.0826743841171265,285.61138916015625,284.95001220703125,298.9799499511719,291.4150695800781,297.5462951660156,297.1300354003906,285.6105041503906,1.0,0.7061804533004761,0.3028703927993774,0.3028703927993774,1.0,1.0,-3.620832920074463,0.7902604937553406,2.830572366714477,-0.0233632624149322,1.0,1.0,0.0,259.6506042480469,260.0,53240.47265625,0.0,4315.19091796875,1.0,278.1499938964844,281.3348083496094,294.4085998535156,297.833740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946785807609558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121860,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.766964852809906,0.3807635605335235,0.3485933840274811,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.8915485739707947,0.6064560413360596,0.5790307521820068,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.9696078896522522,0.6009558439254761,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7894644141197205,0.4156138598918915,0.3997099697589874,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.6521924734115601,0.2313133329153061,1.0730066299438477,285.58709716796875,284.95001220703125,298.93463134765625,291.4095458984375,297.5242919921875,297.11480712890625,285.586181640625,1.0,0.705306887626648,0.303488552570343,0.303488552570343,1.0,1.0,-3.6045944690704346,0.7877772450447083,2.816817283630371,-0.0221816636621952,1.0,1.0,0.0,261.99835205078125,263.0,53022.0390625,0.0,4285.98046875,1.0,278.1499938964844,281.32177734375,294.40362548828125,297.8158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945647656917572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.21923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121920,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.766964852809906,0.3807635605335235,0.3485933840274811,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.8915485739707947,0.6064560413360596,0.5790307521820068,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.9696078896522522,0.6009558439254761,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.7894644141197205,0.4156138598918915,0.3997099697589874,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875549316406,0.6521924734115601,0.2313133329153061,1.0730066299438477,285.58709716796875,284.95001220703125,298.93463134765625,291.4095458984375,297.5242919921875,297.11480712890625,285.586181640625,1.0,0.705306887626648,0.303488552570343,0.303488552570343,1.0,1.0,-3.6045944690704346,0.7877772450447083,2.816817283630371,-0.0221816636621952,1.0,1.0,0.0,261.99835205078125,263.0,53022.0390625,0.0,4285.98046875,1.0,278.1499938964844,281.32177734375,294.40362548828125,297.8158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945647656917572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.21923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121980,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.7625181674957275,0.3775103986263275,0.3458356261253357,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.8864644169807434,0.6018807291984558,0.5749084949493408,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.9990000128746032,0.9684275388717652,0.6067176461219788,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.785228431224823,0.4128348231315613,0.3972566425800323,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.6481178998947144,0.2289177924394607,1.063025951385498,285.56201171875,284.95001220703125,298.888916015625,291.4017028808594,297.50103759765625,297.0980529785156,285.56109619140625,1.0,0.7045726180076599,0.3041067123413086,0.3041067123413086,1.0,1.0,-3.5882906913757324,0.7852649092674255,2.803025722503662,-0.0210176222026348,1.0,1.0,0.0,264.6427917480469,266.0,52796.19140625,0.0,4258.611328125,1.0,278.1499938964844,281.30828857421875,294.39605712890625,297.7950744628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445653557777404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.35205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122040,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.7625181674957275,0.3775103986263275,0.3458356261253357,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619506835937,0.8864644169807434,0.6018807291984558,0.5749084949493408,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.9990000128746032,0.9684275388717652,0.6067176461219788,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.785228431224823,0.4128348231315613,0.3972566425800323,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625,0.6481178998947144,0.2289177924394607,1.063025951385498,285.56201171875,284.95001220703125,298.888916015625,291.4017028808594,297.50103759765625,297.0980529785156,285.56109619140625,1.0,0.7045726180076599,0.3041067123413086,0.3041067123413086,1.0,1.0,-3.5882906913757324,0.7852649092674255,2.803025722503662,-0.0210176222026348,1.0,1.0,0.0,264.6427917480469,266.0,52796.19140625,0.0,4258.611328125,1.0,278.1499938964844,281.30828857421875,294.39605712890625,297.7950744628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445653557777404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.35205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122100,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.7602736353874207,0.3758623898029327,0.3444395959377289,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.8838865756988525,0.5995660424232483,0.5728242993354797,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549072265625,0.9990000128746032,0.967620611190796,0.6096896529197693,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.7830736041069031,0.4114204049110412,0.3960084617137909,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.6460615396499634,0.2276962250471115,1.0579383373260498,285.5492248535156,284.95001220703125,298.8659362792969,291.3968811035156,297.4891052246094,297.08935546875,285.5482788085937,1.0,0.7042290568351746,0.3044157922267914,0.3044157922267914,1.0,1.0,-3.580057382583618,0.7839799523353577,2.7960774898529053,-0.0204477999359369,1.0,1.0,0.0,266.0290222167969,266.0,52680.72265625,0.0,4245.17041015625,1.0,278.1499938964844,281.3013916015625,294.3914489746094,297.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440516829490662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122160,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364074707031,0.7580225467681885,0.3742004036903381,0.3430321812629699,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.8812937140464783,0.5972332954406738,0.5707244277000427,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.9990000128746032,0.9666699171066284,0.6127084493637085,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.536376953125,0.7809021472930908,0.4099896550178528,0.3947460353374481,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6439985036849976,0.226459264755249,1.0527868270874023,285.5362548828125,284.95001220703125,298.8428955078125,291.3913879394531,297.47705078125,297.0804748535156,285.5353088378906,1.0,0.7038953304290771,0.3047299981117248,0.3047299981117248,1.0,1.0,-3.5717544555664062,0.7826867699623108,2.789067506790161,-0.0198718458414077,1.0,1.0,0.0,267.4495849609375,254.0,52563.44921875,0.0,4231.7978515625,1.0,278.1499938964844,281.2944030761719,294.3861999511719,297.7715148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435547590255736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3804.717041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122220,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7569296956062317,0.3708128631114959,0.3399716019630432,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8802969455718994,0.5924795269966125,0.566249668598175,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9990000128746032,0.9654563665390016,0.6099281311035156,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.7802219986915588,0.4070490598678589,0.3919519782066345,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.6426531672477722,0.2239270508289337,1.041260004043579,285.5010070800781,284.95001220703125,298.79656982421875,291.3784484863281,297.4555053710937,297.06622314453125,285.49951171875,1.0,0.6983518600463867,0.3053584098815918,0.3053584098815918,1.0,1.0,-3.542133331298828,0.7764583230018616,2.765675067901612,-0.0192016176879405,1.0,1.0,0.0,264.4154968261719,242.0,52222.47265625,0.0,4135.4462890625,1.0,278.1499938964844,281.2745666503906,294.3729248046875,297.74072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424768686294556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122280,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7569296956062317,0.3708128631114959,0.3399716019630432,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8802969455718994,0.5924795269966125,0.566249668598175,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9990000128746032,0.9654563665390016,0.6099281311035156,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.7802219986915588,0.4070490598678589,0.3919519782066345,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.6426531672477722,0.2239270508289337,1.041260004043579,285.5010070800781,284.95001220703125,298.79656982421875,291.3784484863281,297.4555053710937,297.06622314453125,285.49951171875,1.0,0.6983518600463867,0.3053584098815918,0.3053584098815918,1.0,1.0,-3.542133331298828,0.7764583230018616,2.765675067901612,-0.0192016176879405,1.0,1.0,0.0,264.4154968261719,242.0,52222.47265625,0.0,4135.4462890625,1.0,278.1499938964844,281.2745666503906,294.3729248046875,297.74072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424768686294556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122340,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.7579554915428162,0.3673783242702484,0.3367335498332977,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8819058537483215,0.5876230597496033,0.5615392923355103,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.9990000128746032,0.96568500995636,0.6016207933425903,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7818129658699036,0.4040095508098602,0.3889287710189819,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.6430228352546692,0.2213639616966247,1.0289074182510376,285.4582214355469,284.95001220703125,298.75,291.3626403808594,297.4399108886719,297.0596618652344,285.45654296875,1.0,0.6901988387107849,0.3059868216514587,0.3059868216514587,1.0,1.0,-3.5040979385375977,0.7678523659706116,2.736245632171631,-0.0192120913416147,1.0,1.0,0.0,257.7255249023437,245.0,51809.3125,0.0,3997.049560546875,1.0,278.1499938964844,281.25006103515625,294.3551940917969,297.699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409306645393372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.13623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.904052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122400,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.7579554915428162,0.3673783242702484,0.3367335498332977,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8819058537483215,0.5876230597496033,0.5615392923355103,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.9990000128746032,0.96568500995636,0.6016207933425903,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.7818129658699036,0.4040095508098602,0.3889287710189819,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.6430228352546692,0.2213639616966247,1.0289074182510376,285.4582214355469,284.95001220703125,298.75,291.3626403808594,297.4399108886719,297.0596618652344,285.45654296875,1.0,0.6901988387107849,0.3059868216514587,0.3059868216514587,1.0,1.0,-3.5040979385375977,0.7678523659706116,2.736245632171631,-0.0192120913416147,1.0,1.0,0.0,257.7255249023437,245.0,51809.3125,0.0,3997.049560546875,1.0,278.1499938964844,281.25006103515625,294.3551940917969,297.699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409306645393372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.13623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3780.904052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122460,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7564795613288879,0.3639599978923797,0.3336383700370788,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.8804202675819397,0.5827540755271912,0.5569446682929993,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.9990000128746032,0.9658332467079164,0.5996584892272949,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7806769609451294,0.4009422957897186,0.3860118985176086,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.6413522958755493,0.2188220620155334,1.0173089504241943,285.4213562011719,284.95001220703125,298.7020263671875,291.3441467285156,297.4248352050781,297.053955078125,285.4200439453125,1.0,0.6856513023376465,0.3068921267986297,0.3068921267986297,1.0,1.0,-3.47501802444458,0.7625594139099121,2.712458610534668,-0.0182009879499673,1.0,1.0,0.0,255.2254180908203,248.0,51465.640625,0.0,3908.5419921875,1.0,278.1499938964844,281.2291259765625,294.3358459472656,297.657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392171502113342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122520,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7564795613288879,0.3639599978923797,0.3336383700370788,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.8804202675819397,0.5827540755271912,0.5569446682929993,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.9990000128746032,0.9658332467079164,0.5996584892272949,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7806769609451294,0.4009422957897186,0.3860118985176086,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.6413522958755493,0.2188220620155334,1.0173089504241943,285.4213562011719,284.95001220703125,298.7020263671875,291.3441467285156,297.4248352050781,297.053955078125,285.4200439453125,1.0,0.6856513023376465,0.3068921267986297,0.3068921267986297,1.0,1.0,-3.47501802444458,0.7625594139099121,2.712458610534668,-0.0182009879499673,1.0,1.0,0.0,255.2254180908203,248.0,51465.640625,0.0,3908.5419921875,1.0,278.1499938964844,281.2291259765625,294.3358459472656,297.657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392171502113342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.32421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122580,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.753640353679657,0.3605172038078308,0.330606997013092,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.87724369764328,0.5778509378433228,0.55240398645401,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.9990000128746032,0.9648543000221252,0.6011297106742859,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.7780424952507019,0.3978309035301208,0.383137434720993,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.6385653614997864,0.2162507623434066,1.006015658378601,285.3885498046875,284.95001220703125,298.651611328125,291.3233337402344,297.40594482421875,297.044189453125,285.3873291015625,1.0,0.6825944185256958,0.3077974319458008,0.3077974319458008,1.0,1.0,-3.450636863708496,0.7585636377334595,2.692073345184326,-0.0168001875281333,1.0,1.0,0.0,254.97998046875,251.0,51157.05078125,0.0,3846.206298828125,1.0,278.1499938964844,281.2105712890625,294.3156433105469,297.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376890063285828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122640,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.753640353679657,0.3605172038078308,0.330606997013092,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.87724369764328,0.5778509378433228,0.55240398645401,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.9990000128746032,0.9648543000221252,0.6011297106742859,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.7780424952507019,0.3978309035301208,0.383137434720993,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.6385653614997864,0.2162507623434066,1.006015658378601,285.3885498046875,284.95001220703125,298.651611328125,291.3233337402344,297.40594482421875,297.044189453125,285.3873291015625,1.0,0.6825944185256958,0.3077974319458008,0.3077974319458008,1.0,1.0,-3.450636863708496,0.7585636377334595,2.692073345184326,-0.0168001875281333,1.0,1.0,0.0,254.97998046875,251.0,51157.05078125,0.0,3846.206298828125,1.0,278.1499938964844,281.2105712890625,294.3156433105469,297.6176452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376890063285828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.410400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122700,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.7519112825393677,0.3587776124477386,0.3290940821170807,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8752700090408325,0.5753777027130127,0.550133228302002,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724670410156,0.9990000128746032,0.9639580249786376,0.6026523113250732,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.7763818502426147,0.3962545990943908,0.3816998302936554,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.6369144320487976,0.2149457186460495,1.0003770589828491,285.3726806640625,284.95001220703125,298.6255187988281,291.3121032714844,297.395263671875,297.0379638671875,285.3714599609375,1.0,0.6814326047897339,0.3082500994205475,0.3082500994205475,1.0,1.0,-3.4394001960754395,0.7568197846412659,2.68258023262024,-0.0160513073205947,1.0,1.0,0.0,255.3693084716797,251.0,51008.70703125,0.0,3820.678955078125,1.0,278.1499938964844,281.20166015625,294.3048400878906,297.59765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370112419128418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.234130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122760,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.7500442266464233,0.3570245206356048,0.3275776505470276,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.8731227517127991,0.5728879570960999,0.5478560924530029,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.9990000128746032,0.9628159403800964,0.6045370697975159,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.7745658159255981,0.3946638107299804,0.3802573680877685,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.6351462006568909,0.2136266082525253,0.9947180151939392,285.35693359375,284.95001220703125,298.5989074707031,291.30035400390625,297.3839111328125,297.0310363769531,285.3557434082031,1.0,0.6804369688034058,0.3086790442466736,0.3086790442466736,1.0,1.0,-3.428562641143799,0.7551104426383972,2.673452138900757,-0.0153542747721076,1.0,1.0,0.0,255.995361328125,254.0,50862.58984375,0.0,3797.647705078125,1.0,278.1499938964844,281.1929016113281,294.29351806640625,297.57733154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363818764686584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.495361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122820,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.7460306882858276,0.3534784018993377,0.3245269954204559,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.8684730529785156,0.5678583383560181,0.5432739853858948,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.9990000128746032,0.9598647356033324,0.6090805530548096,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.7706125974655151,0.3914391994476318,0.3773508369922638,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6313621401786804,0.2109485417604446,0.983309268951416,285.32574462890625,284.95001220703125,298.54412841796875,291.2753295898437,297.359619140625,297.0155334472656,285.3245544433594,1.0,0.6787927150726318,0.3095369040966034,0.3095369040966034,1.0,1.0,-3.4076292514801025,0.751868724822998,2.6557605266571045,-0.0139429783448576,1.0,1.0,0.0,257.75799560546875,242.0,50574.84765625,0.0,3756.7080078125,1.0,278.1499938964844,281.1756896972656,294.2693176269531,297.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352383613586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122880,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.7460306882858276,0.3534784018993377,0.3245269954204559,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32568359375,0.8684730529785156,0.5678583383560181,0.5432739853858948,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255310058594,0.9990000128746032,0.9598647356033324,0.6090805530548096,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.7706125974655151,0.3914391994476318,0.3773508369922638,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6313621401786804,0.2109485417604446,0.983309268951416,285.32574462890625,284.95001220703125,298.54412841796875,291.2753295898437,297.359619140625,297.0155334472656,285.3245544433594,1.0,0.6787927150726318,0.3095369040966034,0.3095369040966034,1.0,1.0,-3.4076292514801025,0.751868724822998,2.6557605266571045,-0.0139429783448576,1.0,1.0,0.0,257.75799560546875,242.0,50574.84765625,0.0,3756.7080078125,1.0,278.1499938964844,281.1756896972656,294.2693176269531,297.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352383613586426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.14697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3729.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122940,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.7450793385505676,0.3498644232749939,0.3212392032146454,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.8676549792289734,0.562735378742218,0.5384247899055481,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9990000128746032,0.9573172330856324,0.6053466200828552,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.7700231671333313,0.38813117146492,0.3741849660873413,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.630034327507019,0.2082086056470871,0.9707280993461608,285.2855224609375,284.95001220703125,298.48748779296875,291.2484741210937,297.3368225097656,297.0025939941406,285.2837219238281,1.0,0.6724745035171509,0.3103947639465332,0.3103947639465332,1.0,1.0,-3.3744215965271,0.7451061606407166,2.6293156147003174,-0.0130648408085107,1.0,1.0,0.0,254.0683441162109,230.0,50183.875,0.0,3655.206298828125,1.0,278.1499938964844,281.15283203125,294.24237060546875,297.4875183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934057116508484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.66845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123000,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.7450793385505676,0.3498644232749939,0.3212392032146454,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.8676549792289734,0.562735378742218,0.5384247899055481,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9990000128746032,0.9573172330856324,0.6053466200828552,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.7700231671333313,0.38813117146492,0.3741849660873413,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.630034327507019,0.2082086056470871,0.9707280993461608,285.2855224609375,284.95001220703125,298.48748779296875,291.2484741210937,297.3368225097656,297.0025939941406,285.2837219238281,1.0,0.6724745035171509,0.3103947639465332,0.3103947639465332,1.0,1.0,-3.3744215965271,0.7451061606407166,2.6293156147003174,-0.0130648408085107,1.0,1.0,0.0,254.0683441162109,230.0,50183.875,0.0,3655.206298828125,1.0,278.1499938964844,281.15283203125,294.24237060546875,297.4875183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934057116508484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.66845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.272216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
