time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123060,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7460208535194397,0.3462133407592773,0.3177929818630218,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8692060112953186,0.5575244426727295,0.5333644151687622,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.956119179725647,0.5964668989181519,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7715057730674744,0.384732723236084,0.3708097636699676,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6302227973937988,0.2054426670074463,0.9574036598205566,285.2374267578125,284.95001220703125,298.42919921875,291.21990966796875,297.31890869140625,296.9963684082031,285.2354431152344,1.0,0.6637118458747864,0.3113133013248443,0.3113133013248443,1.0,1.0,-3.3334431648254395,0.7362650632858276,2.5971779823303223,-0.0126952584832906,1.0,1.0,0.0,247.03396606445312,233.0,49717.99609375,0.0,3518.187744140625,1.0,278.1499938964844,281.12518310546875,294.2117614746094,297.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323772192001344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123120,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7460208535194397,0.3462133407592773,0.3177929818630218,296.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8692060112953186,0.5575244426727295,0.5333644151687622,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.956119179725647,0.5964668989181519,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7715057730674744,0.384732723236084,0.3708097636699676,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.6302227973937988,0.2054426670074463,0.9574036598205566,285.2374267578125,284.95001220703125,298.42919921875,291.21990966796875,297.31890869140625,296.9963684082031,285.2354431152344,1.0,0.6637118458747864,0.3113133013248443,0.3113133013248443,1.0,1.0,-3.3334431648254395,0.7362650632858276,2.5971779823303223,-0.0126952584832906,1.0,1.0,0.0,247.03396606445312,233.0,49717.99609375,0.0,3518.187744140625,1.0,278.1499938964844,281.12518310546875,294.2117614746094,297.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323772192001344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123180,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7445110082626343,0.3425818085670471,0.3144960403442383,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.867672324180603,0.5523075461387634,0.5284298658370972,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.9990000128746032,0.9547910690307616,0.5940737724304199,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.7702550888061523,0.3813084065914154,0.3675459623336792,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.6284152865409851,0.2026975452899933,0.9448441863059998,285.19549560546875,284.95001220703125,298.36944580078125,291.1897888183594,297.3012390136719,296.99078369140625,285.1939392089844,1.0,0.6586759686470032,0.3122318387031555,0.3122318387031555,1.0,1.0,-3.3016271591186523,0.7299879193305969,2.5716392993927,-0.0120793776586651,1.0,1.0,0.0,244.2388458251953,236.0,49326.20703125,0.0,3428.86962890625,1.0,278.1499938964844,281.101318359375,294.1805419921875,297.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304673671722412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123240,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7445110082626343,0.3425818085670471,0.3144960403442383,296.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.867672324180603,0.5523075461387634,0.5284298658370972,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.9990000128746032,0.9547910690307616,0.5940737724304199,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956787109375,0.7702550888061523,0.3813084065914154,0.3675459623336792,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.6284152865409851,0.2026975452899933,0.9448441863059998,285.19549560546875,284.95001220703125,298.36944580078125,291.1897888183594,297.3012390136719,296.99078369140625,285.1939392089844,1.0,0.6586759686470032,0.3122318387031555,0.3122318387031555,1.0,1.0,-3.3016271591186523,0.7299879193305969,2.5716392993927,-0.0120793776586651,1.0,1.0,0.0,244.2388458251953,236.0,49326.20703125,0.0,3428.86962890625,1.0,278.1499938964844,281.101318359375,294.1805419921875,297.37261962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304673671722412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.2099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.42431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123300,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.7431868314743042,0.3407608568668365,0.3128795623779297,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.866188645362854,0.5496905446052551,0.5259912610054016,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.9990000128746032,0.9536539316177368,0.5943704843521118,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.7689923048019409,0.379583328962326,0.3659372925758362,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.6270410418510437,0.2013192474842071,0.938722550868988,285.1767578125,284.95001220703125,298.33905029296875,291.1741943359375,297.2910461425781,296.9864501953125,285.1752624511719,1.0,0.6568111181259155,0.3126910924911499,0.3126910924911499,1.0,1.0,-3.287805557250977,0.7274240255355835,2.5603814125061035,-0.0115973409265279,1.0,1.0,0.0,243.81141662597656,236.0,49150.56640625,0.0,3394.939697265625,1.0,278.1499938964844,281.0907287597656,294.1651306152344,297.345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295767545700072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.2607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123360,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.7416298985481262,0.3389310836791992,0.311269998550415,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8644132614135742,0.5470627546310425,0.5235579609870911,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9990000128746032,0.9522187113761902,0.5952779650688171,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7674709558486938,0.3778516948223114,0.3643356561660766,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.6254661679267883,0.1999335139989853,0.9326393008232116,285.15875244140625,284.95001220703125,298.30841064453125,291.1582946777344,297.2800598144531,296.9811706542969,285.1573181152344,1.0,0.6552443504333496,0.3132964968681335,0.3132964968681335,1.0,1.0,-3.2747926712036133,0.7254919409751892,2.54930067062378,-0.0106585714966058,1.0,1.0,0.0,243.7780914306641,239.0,48983.2734375,0.0,3365.266845703125,1.0,278.1499938964844,281.0806579589844,294.1496887207031,297.3194274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287555813789368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.729248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123420,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7379918694496155,0.3352377116680145,0.3080532848834991,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8602097630500793,0.5417658090591431,0.5186870694160461,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.9484252333641052,0.5984891653060913,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.763848066329956,0.3743544816970825,0.3611361682415008,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6218345761299133,0.1971362680196762,0.9205150604248048,285.12451171875,284.95001220703125,298.2463073730469,291.1256103515625,297.2565002441406,296.96875,285.1231384277344,1.0,0.6527851223945618,0.3145072758197784,0.3145072758197784,1.0,1.0,-3.2505056858062744,0.7221422791481018,2.5283634662628174,-0.0086420867592096,1.0,1.0,0.0,244.6138610839844,227.0,48670.40234375,0.0,3315.37646484375,1.0,278.1499938964844,281.0618591308594,294.1181335449219,297.26788330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927323579788208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.38427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123480,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7379918694496155,0.3352377116680145,0.3080532848834991,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8602097630500793,0.5417658090591431,0.5186870694160461,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.9990000128746032,0.9484252333641052,0.5984891653060913,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.763848066329956,0.3743544816970825,0.3611361682415008,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6218345761299133,0.1971362680196762,0.9205150604248048,285.12451171875,284.95001220703125,298.2463073730469,291.1256103515625,297.2565002441406,296.96875,285.1231384277344,1.0,0.6527851223945618,0.3145072758197784,0.3145072758197784,1.0,1.0,-3.2505056858062744,0.7221422791481018,2.5283634662628174,-0.0086420867592096,1.0,1.0,0.0,244.6138610839844,227.0,48670.40234375,0.0,3315.37646484375,1.0,278.1499938964844,281.0618591308594,294.1181335449219,297.26788330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927323579788208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.38427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.5849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123540,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7372710108757019,0.3314796984195709,0.3046103417873382,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8596882820129395,0.5363790392875671,0.5135607123374939,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.9448063373565674,0.5936660170555115,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7634596824645996,0.3707592785358429,0.357677161693573,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.6205766797065735,0.1942880749702453,0.9073119163513184,285.081787109375,284.95001220703125,298.1833190917969,291.0918273925781,297.2344970703125,296.9586486816406,285.0798645019531,1.0,0.6457375288009644,0.3157180845737457,0.3157180845737457,1.0,1.0,-3.21437931060791,0.7153133749961853,2.49906587600708,-0.0072221951559185,1.0,1.0,0.0,240.2714080810547,230.0,48259.98828125,0.0,3211.6298828125,1.0,278.1499938964844,281.037841796875,294.08453369140625,297.2115173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259042739868164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.86181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123600,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7372710108757019,0.3314796984195709,0.3046103417873382,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8596882820129395,0.5363790392875671,0.5135607123374939,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.9448063373565674,0.5936660170555115,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7634596824645996,0.3707592785358429,0.357677161693573,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.6205766797065735,0.1942880749702453,0.9073119163513184,285.081787109375,284.95001220703125,298.1833190917969,291.0918273925781,297.2344970703125,296.9586486816406,285.0798645019531,1.0,0.6457375288009644,0.3157180845737457,0.3157180845737457,1.0,1.0,-3.21437931060791,0.7153133749961853,2.49906587600708,-0.0072221951559185,1.0,1.0,0.0,240.2714080810547,230.0,48259.98828125,0.0,3211.6298828125,1.0,278.1499938964844,281.037841796875,294.08453369140625,297.2115173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259042739868164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.86181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3643.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123660,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7347757816314697,0.3277193307876587,0.3012507855892181,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8569337725639343,0.5309625267982483,0.5084930658340454,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.941064715385437,0.5935827493667603,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7610772252082825,0.3671172857284546,0.3542633056640625,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.617780864238739,0.1914472728967666,0.8945804834365845,285.0423583984375,284.95001220703125,298.11968994140625,291.0571594238281,297.2140808105469,296.95068359375,285.0408630371094,1.0,0.6417244672775269,0.3168400228023529,0.3168400228023529,1.0,1.0,-3.1847236156463623,0.7100488543510437,2.474674701690674,-0.0060580419376492,1.0,1.0,0.0,238.96646118164065,218.0,47905.8046875,0.0,3140.25,1.0,278.1499938964844,281.0162353515625,294.0492858886719,297.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242985844612122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.15185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123720,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7347757816314697,0.3277193307876587,0.3012507855892181,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8569337725639343,0.5309625267982483,0.5084930658340454,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.941064715385437,0.5935827493667603,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7610772252082825,0.3671172857284546,0.3542633056640625,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.617780864238739,0.1914472728967666,0.8945804834365845,285.0423583984375,284.95001220703125,298.11968994140625,291.0571594238281,297.2140808105469,296.95068359375,285.0408630371094,1.0,0.6417244672775269,0.3168400228023529,0.3168400228023529,1.0,1.0,-3.1847236156463623,0.7100488543510437,2.474674701690674,-0.0060580419376492,1.0,1.0,0.0,238.96646118164065,218.0,47905.8046875,0.0,3140.25,1.0,278.1499938964844,281.0162353515625,294.0492858886719,297.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242985844612122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.15185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.774658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123780,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7346720695495605,0.3239201605319977,0.297725111246109,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8571891784667969,0.5254817008972168,0.5032293200492859,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.9373377561569214,0.5869038105010986,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7613386511802673,0.3634017705917358,0.3506419062614441,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6169938445091248,0.1885842084884643,0.8810760378837585,284.99761962890625,284.95001220703125,298.0556030273437,291.02178955078125,297.1949768066406,296.9446716308594,284.9955749511719,1.0,0.6336886286735535,0.3179619908332824,0.3179619908332824,1.0,1.0,-3.145540714263916,0.7019293308258057,2.4436113834381104,-0.0052772867493331,1.0,1.0,0.0,233.4808807373047,221.0,47475.7265625,0.0,3027.428466796875,1.0,278.1499938964844,280.9909973144531,294.0133972167969,297.0924377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226369261741638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.78173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123840,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7346720695495605,0.3239201605319977,0.297725111246109,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8571891784667969,0.5254817008972168,0.5032293200492859,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.9373377561569214,0.5869038105010986,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7613386511802673,0.3634017705917358,0.3506419062614441,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6169938445091248,0.1885842084884643,0.8810760378837585,284.99761962890625,284.95001220703125,298.0556030273437,291.02178955078125,297.1949768066406,296.9446716308594,284.9955749511719,1.0,0.6336886286735535,0.3179619908332824,0.3179619908332824,1.0,1.0,-3.145540714263916,0.7019293308258057,2.4436113834381104,-0.0052772867493331,1.0,1.0,0.0,233.4808807373047,221.0,47475.7265625,0.0,3027.428466796875,1.0,278.1499938964844,280.9909973144531,294.0133972167969,297.0924377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226369261741638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.78173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.473388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123900,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.733843982219696,0.3220250308513641,0.2960034310817718,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8563395142555237,0.5227352380752563,0.5006297826766968,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.935552179813385,0.5856446027755737,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7605997323989868,0.361534059047699,0.3488607704639435,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.61592036485672,0.1871626675128936,0.8745601773262024,284.9757995605469,284.95001220703125,298.0234375,291.0038452148437,297.18609619140625,296.9424743652344,284.9740600585937,1.0,0.6311411261558533,0.318522959947586,0.318522959947586,1.0,1.0,-3.128852128982544,0.6986970901489258,2.430155038833618,-0.0049373884685337,1.0,1.0,0.0,232.0614471435547,221.0,47279.2421875,0.0,2985.007568359375,1.0,278.1499938964844,280.9789428710937,293.9949645996094,297.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217079877853394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.912353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123960,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7325686812400818,0.3201293647289276,0.2943095862865448,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8549281358718872,0.519985556602478,0.4980552792549133,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.9334309101104736,0.5855855941772461,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7593611478805542,0.3596596717834472,0.3471015691757202,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.614437997341156,0.1857424527406692,0.8681948781013489,284.9565734863281,284.95001220703125,297.9912414550781,290.9858093261719,297.1773986816406,296.9405517578125,284.9549865722656,1.0,0.629031240940094,0.3191818594932556,0.3191818594932556,1.0,1.0,-3.113874673843384,0.6962084174156189,2.41766619682312,-0.0041348803788423,1.0,1.0,0.0,231.4109802246093,224.0,47102.96484375,0.0,2950.574462890625,1.0,278.1499938964844,280.9682922363281,293.9767761230469,297.0310363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920792818069458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.47314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124020,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7293963432312012,0.3163457810878753,0.2909602224826813,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8513405919075012,0.5144885778427124,0.4929406344890594,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.92838716506958,0.5871323943138123,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7562022805213928,0.3559070229530334,0.3436115682125091,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6108034253120422,0.1829026788473129,0.8556497097015381,284.9282531738281,284.95001220703125,297.9267883300781,290.9494323730469,297.1610717773437,296.93817138671875,284.9273376464844,1.0,0.6256589889526367,0.3204996287822723,0.3204996287822723,1.0,1.0,-3.086276292800904,0.6919073462486267,2.394368886947632,-0.0023616338148713,0.9757850170135498,0.9757850170135498,0.0,231.17239379882807,212.0,46670.5625,0.0,2892.88916015625,1.0,278.1499938964844,280.9559326171875,293.9399719238281,296.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36664.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189268350601196,1.0,0.0,0.0,3.975802183151245,3.975829601287842,1.054733729688451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.89306640625,0.0,1932.164794921875,1895.4371337890625,0.0,3579.25146484375,0.9787935018539428,1.0,0.0,3.0,1.0,0.0
18124080,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7293963432312012,0.3163457810878753,0.2909602224826813,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8513405919075012,0.5144885778427124,0.4929406344890594,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9990000128746032,0.92838716506958,0.5871323943138123,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7562022805213928,0.3559070229530334,0.3436115682125091,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6108034253120422,0.1829026788473129,0.8556497097015381,284.9282531738281,284.95001220703125,297.9267883300781,290.9494323730469,297.1610717773437,296.93817138671875,284.9273376464844,1.0,0.6256589889526367,0.3204996287822723,0.3204996287822723,1.0,1.0,-3.086276292800904,0.6919073462486267,2.394368886947632,-0.0023616338148713,0.9757850170135498,0.9757850170135498,0.0,231.17239379882807,212.0,46670.5625,0.0,2892.88916015625,1.0,278.1499938964844,280.9559326171875,293.9399719238281,296.9684143066406,293.1499938964844,293.1499938964844,278.1499938964844,36664.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189268350601196,1.0,0.0,0.0,3.975802183151245,3.975829601287842,1.054733729688451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.89306640625,0.0,1932.164794921875,1895.4371337890625,0.0,3579.25146484375,0.9787935018539428,1.0,0.0,3.0,1.0,0.0
18124140,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7287883758544922,0.3126026391983032,0.2874887585639953,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8509557247161865,0.5090339183807373,0.4876957237720489,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.923392653465271,0.5816992521286011,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7558658719062805,0.3521610796451568,0.3399670124053955,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6094234585762024,0.1800569295883178,0.8423338532447815,284.90936279296875,284.95001220703125,297.86248779296875,290.9128112792969,297.1453552246094,296.93658447265625,284.9086608886719,1.0,0.6182572841644287,0.321817398071289,0.321817398071289,1.0,1.0,-3.0488905906677246,0.6846485137939453,2.36424207687378,-0.0011260290630161,0.9415474534034728,0.9415474534034728,0.0,226.56153869628903,215.0,45992.1171875,0.0,2793.76806640625,1.0,278.1499938964844,280.9549255371094,293.8993835449219,296.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,37623.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162746667861938,1.0,0.0,0.0,3.918431520462036,3.9184584617614746,1.024513835545804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.4736328125,0.0,1865.8656005859373,1895.4371337890625,0.0,3554.73974609375,0.9664050936698914,1.0,0.0,3.0,1.0,0.0
18124200,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7287883758544922,0.3126026391983032,0.2874887585639953,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8509557247161865,0.5090339183807373,0.4876957237720489,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.923392653465271,0.5816992521286011,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7558658719062805,0.3521610796451568,0.3399670124053955,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6094234585762024,0.1800569295883178,0.8423338532447815,284.90936279296875,284.95001220703125,297.86248779296875,290.9128112792969,297.1453552246094,296.93658447265625,284.9086608886719,1.0,0.6182572841644287,0.321817398071289,0.321817398071289,1.0,1.0,-3.0488905906677246,0.6846485137939453,2.36424207687378,-0.0011260290630161,0.9415474534034728,0.9415474534034728,0.0,226.56153869628903,215.0,45992.1171875,0.0,2793.76806640625,1.0,278.1499938964844,280.9549255371094,293.8993835449219,296.8902893066406,293.1499938964844,293.1499938964844,278.1499938964844,37623.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162746667861938,1.0,0.0,0.0,3.918431520462036,3.9184584617614746,1.024513835545804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.4736328125,0.0,1865.8656005859373,1895.4371337890625,0.0,3554.73974609375,0.9664050936698914,1.0,0.0,3.0,1.0,0.0
18124260,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7267129421234131,0.3090191781520843,0.284219741821289,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.848721981048584,0.5037518739700317,0.4826715886592865,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.9189513325691224,0.5804253816604614,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.753881573677063,0.3485203683376312,0.3364866971969604,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6066209673881531,0.1772980988025665,0.8297306299209595,284.90966796875,284.95001220703125,297.79852294921875,290.8760986328125,297.130615234375,296.9360046386719,284.90985107421875,1.0,0.6137550473213196,0.3231321275234222,0.3231321275234222,1.0,1.0,-3.0180392265319824,0.6792466640472412,2.338792562484741,0.0001453548611607,0.9137725234031676,0.9137725234031676,0.0,224.5963287353516,203.0,45280.09765625,0.0,2723.017822265625,1.0,278.1499938964844,280.970947265625,293.8567199707031,296.8021850585937,293.1499938964844,293.1499938964844,278.1499938964844,38218.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123318195343018,1.0,0.0,0.0,3.834562540054321,3.8345890045166016,9.811263907977263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.94482421875,0.0,1765.7996826171875,1895.4371337890625,0.0,3518.2314453125,0.9480551481246948,1.0,0.0,3.0,1.0,0.0
18124320,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7267129421234131,0.3090191781520843,0.284219741821289,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.848721981048584,0.5037518739700317,0.4826715886592865,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.9189513325691224,0.5804253816604614,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.753881573677063,0.3485203683376312,0.3364866971969604,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6066209673881531,0.1772980988025665,0.8297306299209595,284.90966796875,284.95001220703125,297.79852294921875,290.8760986328125,297.130615234375,296.9360046386719,284.90985107421875,1.0,0.6137550473213196,0.3231321275234222,0.3231321275234222,1.0,1.0,-3.0180392265319824,0.6792466640472412,2.338792562484741,0.0001453548611607,0.9137725234031676,0.9137725234031676,0.0,224.5963287353516,203.0,45280.09765625,0.0,2723.017822265625,1.0,278.1499938964844,280.970947265625,293.8567199707031,296.8021850585937,293.1499938964844,293.1499938964844,278.1499938964844,38218.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123318195343018,1.0,0.0,0.0,3.834562540054321,3.8345890045166016,9.811263907977263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.94482421875,0.0,1765.7996826171875,1895.4371337890625,0.0,3518.2314453125,0.9480551481246948,1.0,0.0,3.0,1.0,0.0
18124380,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7270026206970215,0.3055523335933685,0.2809458673000335,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8493865132331848,0.4985977709293365,0.4776582419872284,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.9149574041366576,0.5729996562004089,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7544503808021545,0.3449505865573883,0.3329559564590454,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6060037612915039,0.1745977699756622,0.8168068528175354,284.9119567871094,284.95001220703125,297.735107421875,290.8394775390625,297.1166381835937,296.93609619140625,284.9118957519531,1.0,0.6055634021759033,0.324446827173233,0.324446827173233,1.0,1.0,-2.9793848991394043,0.6714392304420471,2.307945728302002,0.0010898457840085,0.8895146250724792,0.8895146250724792,0.0,218.8827209472656,206.0,44478.7734375,0.0,2619.52001953125,1.0,278.1499938964844,280.9894714355469,293.816162109375,296.7136535644531,293.1499938964844,293.1499938964844,278.45001220703125,38488.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075887203216552,1.0,0.0,0.0,3.742140531539917,3.742166042327881,9.344014415546552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.7470703125,0.0,1657.2073974609375,1895.4371337890625,0.0,3474.212890625,0.9275355339050292,1.0,0.0,3.0,1.0,0.0
18124440,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7270026206970215,0.3055523335933685,0.2809458673000335,296.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8493865132331848,0.4985977709293365,0.4776582419872284,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.9149574041366576,0.5729996562004089,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7544503808021545,0.3449505865573883,0.3329559564590454,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6060037612915039,0.1745977699756622,0.8168068528175354,284.9119567871094,284.95001220703125,297.735107421875,290.8394775390625,297.1166381835937,296.93609619140625,284.9118957519531,1.0,0.6055634021759033,0.324446827173233,0.324446827173233,1.0,1.0,-2.9793848991394043,0.6714392304420471,2.307945728302002,0.0010898457840085,0.8895146250724792,0.8895146250724792,0.0,218.8827209472656,206.0,44478.7734375,0.0,2619.52001953125,1.0,278.1499938964844,280.9894714355469,293.816162109375,296.7136535644531,293.1499938964844,293.1499938964844,278.45001220703125,38488.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075887203216552,1.0,0.0,0.0,3.742140531539917,3.742166042327881,9.344014415546552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.7470703125,0.0,1657.2073974609375,1895.4371337890625,0.0,3474.212890625,0.9275355339050292,1.0,0.0,3.0,1.0,0.0
18124500,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.726547360420227,0.3040632009506225,0.2794383764266968,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8489420413970947,0.4962687492370605,0.4752852618694305,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.9136551022529602,0.5710821151733398,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7540497779846191,0.3433489203453064,0.3312983214855194,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6051120758056641,0.1733668446540832,0.8107690811157227,285.0146179199219,284.95001220703125,297.7036437988281,290.8212585449219,297.11065673828125,296.9372863769531,285.0176696777344,1.0,0.6028953194618225,0.3251041769981384,0.3251041769981384,1.0,1.0,-2.963152885437012,0.6684356927871704,2.294717311859131,0.0015318384394049,0.9610489010810852,0.9610489010810852,0.0,217.1654052734375,206.0,43464.63671875,0.0,2580.2041015625,1.0,278.4029235839844,281.1532287597656,293.747802734375,296.4975891113281,293.1499938964844,293.1499938964844,278.45001220703125,35061.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976032137870789,1.0,0.0,0.0,3.762806177139282,3.762831211090088,9.447501838621974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.8515625,0.0,1655.0921630859375,1895.4371337890625,0.0,3381.232666015625,0.9315023422241212,1.0,0.0,3.0,1.0,0.0
18124560,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7259109616279602,0.3026877045631408,0.2781799733638763,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.848190426826477,0.4940544664859772,0.4731808304786682,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.9123718738555908,0.5701242685317993,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7533913254737854,0.3418470919132232,0.3298510313034057,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6040270328521729,0.1722182333469391,0.8054248690605164,285.0048217773437,284.95001220703125,297.6723937988281,290.8031005859375,297.1054077148437,296.9393310546875,285.00250244140625,1.0,0.6007562875747681,0.3258391320705414,0.3258391320705414,1.0,1.0,-2.949791669845581,0.6664656400680542,2.2833259105682373,0.0024731121957302,0.975749969482422,0.975749969482422,0.0,216.1076812744141,209.0,43341.66796875,0.0,2549.8974609375,1.0,278.4434509277344,281.1576232910156,293.7464599609375,296.5281066894531,293.1499938964844,293.1499938964844,278.1499938964844,34038.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924854397773743,1.0,0.0,0.0,3.8184003829956055,3.8184256553649902,9.728730674396502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.3408203125,0.0,1713.3631591796875,1895.4371337890625,0.0,3333.443359375,0.941675305366516,1.0,0.0,3.0,1.0,0.0
18124620,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7229232788085938,0.2989118993282318,0.2750846445560455,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.844839870929718,0.4885609149932861,0.4683367311954498,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.9069223403930664,0.5713215470314026,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7504277229309082,0.3380437791347503,0.3265222311019897,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6003810167312622,0.1694853454828262,0.7939311265945435,284.8752136230469,284.95001220703125,297.6106262207031,290.76715087890625,297.0914611816406,296.9387512207031,284.8768615722656,1.0,0.5975460410118103,0.3273090720176697,0.3273090720176697,1.0,1.0,-2.923871755599976,0.6627384424209595,2.2611331939697266,0.0045007341541349,0.8587549924850464,0.8587549924850464,0.0,215.77703857421875,212.0,43466.0234375,0.0,2500.3359375,1.0,278.15704345703125,280.9861145019531,293.7855224609375,296.6463623046875,293.1499938964844,293.1499938964844,278.45001220703125,40247.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009695053100586,1.0,0.0,0.0,3.669323682785034,3.66934871673584,8.98390908332658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.27294921875,0.0,1586.720947265625,1895.4371337890625,0.0,3412.6201171875,0.9125848412513732,1.0,0.0,3.0,1.0,0.0
18124680,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7229232788085938,0.2989118993282318,0.2750846445560455,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.844839870929718,0.4885609149932861,0.4683367311954498,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.9069223403930664,0.5713215470314026,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7504277229309082,0.3380437791347503,0.3265222311019897,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6003810167312622,0.1694853454828262,0.7939311265945435,284.8752136230469,284.95001220703125,297.6106262207031,290.76715087890625,297.0914611816406,296.9387512207031,284.8768615722656,1.0,0.5975460410118103,0.3273090720176697,0.3273090720176697,1.0,1.0,-2.923871755599976,0.6627384424209595,2.2611331939697266,0.0045007341541349,0.8587549924850464,0.8587549924850464,0.0,215.77703857421875,212.0,43466.0234375,0.0,2500.3359375,1.0,278.15704345703125,280.9861145019531,293.7855224609375,296.6463623046875,293.1499938964844,293.1499938964844,278.45001220703125,40247.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009695053100586,1.0,0.0,0.0,3.669323682785034,3.66934871673584,8.98390908332658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.27294921875,0.0,1586.720947265625,1895.4371337890625,0.0,3412.6201171875,0.9125848412513732,1.0,0.0,3.0,1.0,0.0
18124740,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7193508148193359,0.2958710491657257,0.2722072601318359,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8407849669456482,0.4838157594203949,0.4637129604816437,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.901413083076477,0.5743352174758911,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7467814087867737,0.3346920311450958,0.3232713937759399,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5959404110908508,0.1669411063194275,0.7824335694313049,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.07916259765625,296.94000244140625,284.9808349609375,1.0,0.5953256487846375,0.328779011964798,0.328779011964798,1.0,1.0,-2.900744676589966,0.6597920060157776,2.240952491760254,0.0065999999642372,0.936052680015564,0.936052680015564,0.0,216.5797576904297,200.0,42381.41796875,0.0,2462.14599609375,1.0,278.4425048828125,281.160888671875,293.68414306640625,296.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,34713.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887158215045929,1.0,0.0,0.0,3.7261838912963854,3.726208448410034,9.264497293770546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.37255859375,0.0,1609.76513671875,1895.4371337890625,0.0,3283.62158203125,0.9214506149291992,1.0,0.0,3.0,1.0,0.0
18124800,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7193508148193359,0.2958710491657257,0.2722072601318359,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8407849669456482,0.4838157594203949,0.4637129604816437,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.901413083076477,0.5743352174758911,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7467814087867737,0.3346920311450958,0.3232713937759399,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5959404110908508,0.1669411063194275,0.7824335694313049,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.07916259765625,296.94000244140625,284.9808349609375,1.0,0.5953256487846375,0.328779011964798,0.328779011964798,1.0,1.0,-2.900744676589966,0.6597920060157776,2.240952491760254,0.0065999999642372,0.936052680015564,0.936052680015564,0.0,216.5797576904297,200.0,42381.41796875,0.0,2462.14599609375,1.0,278.4425048828125,281.160888671875,293.68414306640625,296.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,34713.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887158215045929,1.0,0.0,0.0,3.7261838912963854,3.726208448410034,9.264497293770546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.37255859375,0.0,1609.76513671875,1895.4371337890625,0.0,3283.62158203125,0.9214506149291992,1.0,0.0,3.0,1.0,0.0
18124860,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7182676792144775,0.2921925485134125,0.2690161466598511,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.839780330657959,0.4783370494842529,0.4587121307849884,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.8945431113243103,0.5703005194664001,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7458124756813049,0.3307918012142181,0.3196883499622345,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.5938456654548645,0.1640886664390564,0.7697513699531555,284.8757019042969,284.95001220703125,297.4906921386719,290.6971130371094,297.064453125,296.9381408691406,284.8773803710937,1.0,0.588808536529541,0.3301326036453247,0.3301326036453247,1.0,1.0,-2.866518497467041,0.6531129479408264,2.21340560913086,0.0077552804723382,0.8277704119682312,0.8277704119682312,0.0,213.030517578125,188.0,42243.828125,0.0,2383.326171875,1.0,278.1578063964844,281.0135498046875,293.7110900878906,296.5019836425781,293.1499938964844,293.1499938964844,278.45001220703125,41133.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945537209510803,1.0,0.0,0.0,3.5321860313415527,3.532209873199463,8.324927307512553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.99267578125,0.0,1443.1715087890625,1895.4371337890625,0.0,3352.76611328125,0.8830397129058838,1.0,0.0,3.0,1.0,0.0
