time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124920,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7182676792144775,0.2921925485134125,0.2690161466598511,296.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.839780330657959,0.4783370494842529,0.4587121307849884,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.8945431113243103,0.5703005194664001,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7458124756813049,0.3307918012142181,0.3196883499622345,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.5938456654548645,0.1640886664390564,0.7697513699531555,284.8757019042969,284.95001220703125,297.4906921386719,290.6971130371094,297.064453125,296.9381408691406,284.8773803710937,1.0,0.588808536529541,0.3301326036453247,0.3301326036453247,1.0,1.0,-2.866518497467041,0.6531129479408264,2.21340560913086,0.0077552804723382,0.8277704119682312,0.8277704119682312,0.0,213.030517578125,188.0,42243.828125,0.0,2383.326171875,1.0,278.1578063964844,281.0135498046875,293.7110900878906,296.5019836425781,293.1499938964844,293.1499938964844,278.45001220703125,41133.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945537209510803,1.0,0.0,0.0,3.5321860313415527,3.532209873199463,8.324927307512553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.99267578125,0.0,1443.1715087890625,1895.4371337890625,0.0,3352.76611328125,0.8830397129058838,1.0,0.0,3.0,1.0,0.0
18124980,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.71953284740448,0.2892254889011383,0.2659809291362762,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8414314985275269,0.4735988676548004,0.4538478553295135,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.8905393481254578,0.5607499480247498,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7471714019775391,0.3274157643318176,0.3161439597606659,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5938043594360352,0.1615115702152252,0.7567223906517029,284.96746826171875,284.95001220703125,297.43292236328125,290.66339111328125,297.0521545410156,296.93914794921875,284.9657592773437,1.0,0.5798095464706421,0.3314861953258514,0.3314861953258514,1.0,1.0,-2.8256278038024902,0.6443303227424622,2.181297540664673,0.0080731781199574,0.8904007077217102,0.8904007077217102,0.0,206.20767211914065,191.0,41006.6328125,0.0,2278.801025390625,1.0,278.4413757324219,281.1794128417969,293.6063537597656,296.2548217773437,293.1499938964844,293.1499938964844,278.75,35257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788286447525024,1.0,0.0,0.0,3.5788018703460693,3.578824996948242,8.546112439944409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.35302734375,0.0,1449.9444580078125,1895.4371337890625,0.0,3205.60205078125,0.8886520266532898,1.0,0.0,3.0,1.0,0.0
18125040,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.71953284740448,0.2892254889011383,0.2659809291362762,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8414314985275269,0.4735988676548004,0.4538478553295135,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.8905393481254578,0.5607499480247498,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7471714019775391,0.3274157643318176,0.3161439597606659,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5938043594360352,0.1615115702152252,0.7567223906517029,284.96746826171875,284.95001220703125,297.43292236328125,290.66339111328125,297.0521545410156,296.93914794921875,284.9657592773437,1.0,0.5798095464706421,0.3314861953258514,0.3314861953258514,1.0,1.0,-2.8256278038024902,0.6443303227424622,2.181297540664673,0.0080731781199574,0.8904007077217102,0.8904007077217102,0.0,206.20767211914065,191.0,41006.6328125,0.0,2278.801025390625,1.0,278.4413757324219,281.1794128417969,293.6063537597656,296.2548217773437,293.1499938964844,293.1499938964844,278.75,35257.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788286447525024,1.0,0.0,0.0,3.5788018703460693,3.578824996948242,8.546112439944409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.35302734375,0.0,1449.9444580078125,1895.4371337890625,0.0,3205.60205078125,0.8886520266532898,1.0,0.0,3.0,1.0,0.0
18125100,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7195738554000854,0.2878551781177521,0.2646373510360718,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8415179252624512,0.4713667631149292,0.4516207277774811,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.8892216086387634,0.557816743850708,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7472116947174072,0.3258370161056518,0.314543604850769,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.5932592749595642,0.1603391021490097,0.7509517073631287,285.0485534667969,284.95001220703125,297.4046936035156,290.6469116210937,297.0470275878906,296.94073486328125,285.05108642578125,1.0,0.5767662525177002,0.332163006067276,0.332163006067276,1.0,1.0,-2.8089401721954346,0.6410539746284485,2.167886257171631,0.0083589171990752,0.9620011448860168,0.9620011448860168,0.0,203.9750366210937,191.0,40147.984375,0.0,2239.5390625,1.0,278.69805908203125,281.3251342773437,293.55865478515625,296.0860290527344,293.1499938964844,293.1499938964844,278.75,32772.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683708906173706,1.0,0.0,0.0,3.6385514736175537,3.6385748386383057,8.833857236822951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.021484375,0.0,1496.3966064453125,1895.4371337890625,0.0,3107.5283203125,0.9017334580421448,1.0,0.0,3.0,1.0,0.0
18125160,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7192097306251526,0.2865111231803894,0.2634261846542358,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8410919308662415,0.4691768288612366,0.4495516121387481,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8877884149551392,0.5561520457267761,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7468039989471436,0.3242917358875274,0.3130665719509125,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.5923523306846619,0.159217968583107,0.745718240737915,285.0277404785156,284.95001220703125,297.3768920898437,290.6307067871094,297.0424499511719,296.9428405761719,285.0241394042969,1.0,0.5743238925933838,0.3329927325248718,0.3329927325248718,1.0,1.0,-2.794928550720215,0.638944685459137,2.1559839248657227,0.0093125086277723,0.9789584279060364,0.9789584279060364,0.0,202.54812622070312,194.0,40111.1796875,0.0,2209.0048828125,1.0,278.74224853515625,281.31939697265625,293.57196044921875,296.14263916015625,293.1499938964844,293.1499938964844,278.45001220703125,32220.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637168407440186,1.0,0.0,0.0,3.723872423171997,3.7238965034484863,9.253006965082022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.80029296875,0.0,1588.06396484375,1895.4371337890625,0.0,3063.8681640625,0.9190719127655028,1.0,0.0,3.0,1.0,0.0
18125220,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7164142727851868,0.2827677726745605,0.2603493630886078,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8381054401397705,0.4636686742305755,0.4446917772293091,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.8818544149398804,0.5563916563987732,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7440884113311768,0.320376992225647,0.3096147179603576,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.5887322425842285,0.1565010249614715,0.7342603206634521,284.8727722167969,284.95001220703125,297.32281494140625,290.59930419921875,297.0296936035156,296.9419860839844,284.8742980957031,1.0,0.5706786513328552,0.3346522450447082,0.3346522450447082,1.0,1.0,-2.7677605152130127,0.6349748373031616,2.132785558700561,0.0113780815154314,0.851801872253418,0.851801872253418,0.0,201.6862335205078,182.0,40343.9375,0.0,2159.515380859375,1.0,278.4575500488281,281.1279296875,293.6299133300781,296.2944030761719,293.1499938964844,293.1499938964844,278.75,39576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750840425491333,1.0,0.0,0.0,3.608469724655152,3.60849404335022,8.6883920857872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.265625,0.0,1513.9088134765625,1895.4371337890625,0.0,3170.4951171875,0.8984095454216003,1.0,0.0,3.0,1.0,0.0
18125280,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7164142727851868,0.2827677726745605,0.2603493630886078,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8381054401397705,0.4636686742305755,0.4446917772293091,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.8818544149398804,0.5563916563987732,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7440884113311768,0.320376992225647,0.3096147179603576,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.5887322425842285,0.1565010249614715,0.7342603206634521,284.8727722167969,284.95001220703125,297.32281494140625,290.59930419921875,297.0296936035156,296.9419860839844,284.8742980957031,1.0,0.5706786513328552,0.3346522450447082,0.3346522450447082,1.0,1.0,-2.7677605152130127,0.6349748373031616,2.132785558700561,0.0113780815154314,0.851801872253418,0.851801872253418,0.0,201.6862335205078,182.0,40343.9375,0.0,2159.515380859375,1.0,278.4575500488281,281.1279296875,293.6299133300781,296.2944030761719,293.1499938964844,293.1499938964844,278.75,39576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750840425491333,1.0,0.0,0.0,3.608469724655152,3.60849404335022,8.6883920857872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.265625,0.0,1513.9088134765625,1895.4371337890625,0.0,3170.4951171875,0.8984095454216003,1.0,0.0,3.0,1.0,0.0
18125340,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7162455320358276,0.2796956896781921,0.2572582364082336,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.838144063949585,0.4588460922241211,0.4397970139980316,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.8768070936203003,0.5501866936683655,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7440074682235718,0.3169143795967102,0.3060561120510101,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.58732670545578,0.1539063304662704,0.7216190099716187,284.97076416015625,284.95001220703125,297.2708435058594,290.5692749023437,297.0182189941406,296.9423522949219,284.9686889648437,1.0,0.5631700158119202,0.3363117575645447,0.3363117575645447,1.0,1.0,-2.7312488555908203,0.6280447244644165,2.1032040119171143,0.0126874288544058,0.9184357523918152,0.9184357523918152,0.0,197.00851440429688,185.0,39188.5234375,0.0,2077.853759765625,1.0,278.7420349121094,281.2967529296875,293.52398681640625,296.0595703125,293.1499938964844,293.1499938964844,278.45001220703125,34700.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618070483207703,1.0,0.0,0.0,3.666448354721069,3.66647219657898,8.969834084382455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4853515625,0.0,1541.7808837890625,1895.4371337890625,0.0,3045.9541015625,0.9078737497329712,1.0,0.0,3.0,1.0,0.0
18125400,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7162455320358276,0.2796956896781921,0.2572582364082336,296.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.838144063949585,0.4588460922241211,0.4397970139980316,296.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.8768070936203003,0.5501866936683655,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7440074682235718,0.3169143795967102,0.3060561120510101,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.58732670545578,0.1539063304662704,0.7216190099716187,284.97076416015625,284.95001220703125,297.2708435058594,290.5692749023437,297.0182189941406,296.9423522949219,284.9686889648437,1.0,0.5631700158119202,0.3363117575645447,0.3363117575645447,1.0,1.0,-2.7312488555908203,0.6280447244644165,2.1032040119171143,0.0126874288544058,0.9184357523918152,0.9184357523918152,0.0,197.00851440429688,185.0,39188.5234375,0.0,2077.853759765625,1.0,278.7420349121094,281.2967529296875,293.52398681640625,296.0595703125,293.1499938964844,293.1499938964844,278.45001220703125,34700.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618070483207703,1.0,0.0,0.0,3.666448354721069,3.66647219657898,8.969834084382455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4853515625,0.0,1541.7808837890625,1895.4371337890625,0.0,3045.9541015625,0.9078737497329712,1.0,0.0,3.0,1.0,0.0
18125460,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7142484188079834,0.276110976934433,0.2541658878326416,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8361223936080933,0.4534706771373749,0.4348853230476379,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.8710415363311768,0.5482511520385742,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.742116391658783,0.3130654394626617,0.3025199472904205,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5842190980911255,0.151148647069931,0.7094010710716248,284.87548828125,284.95001220703125,297.22119140625,290.54083251953125,297.0060119628906,296.9411315917969,284.8778381347656,1.0,0.5585063695907593,0.3379267752170563,0.3379267752170563,1.0,1.0,-2.70036244392395,0.622653603553772,2.077708959579468,0.0140431122854352,0.8122239112854004,0.8122239112854004,0.0,194.8595733642578,188.0,39023.58984375,0.0,2018.5455322265625,1.0,278.4584045410156,281.1627197265625,293.5533752441406,296.1426696777344,293.1499938964844,293.1499938964844,278.75,41539.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689079284667969,1.0,0.0,0.0,3.445210218429565,3.4452333450317383,7.919991844573815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.50830078125,0.0,1356.164306640625,1895.4371337890625,0.0,3112.56640625,0.8644701838493347,1.0,0.0,3.0,1.0,0.0
18125520,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7142484188079834,0.276110976934433,0.2541658878326416,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8361223936080933,0.4534706771373749,0.4348853230476379,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.8710415363311768,0.5482511520385742,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.742116391658783,0.3130654394626617,0.3025199472904205,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.5842190980911255,0.151148647069931,0.7094010710716248,284.87548828125,284.95001220703125,297.22119140625,290.54083251953125,297.0060119628906,296.9411315917969,284.8778381347656,1.0,0.5585063695907593,0.3379267752170563,0.3379267752170563,1.0,1.0,-2.70036244392395,0.622653603553772,2.077708959579468,0.0140431122854352,0.8122239112854004,0.8122239112854004,0.0,194.8595733642578,188.0,39023.58984375,0.0,2018.5455322265625,1.0,278.4584045410156,281.1627197265625,293.5533752441406,296.1426696777344,293.1499938964844,293.1499938964844,278.75,41539.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689079284667969,1.0,0.0,0.0,3.445210218429565,3.4452333450317383,7.919991844573815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.50830078125,0.0,1356.164306640625,1895.4371337890625,0.0,3112.56640625,0.8644701838493347,1.0,0.0,3.0,1.0,0.0
18125580,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7112745642662048,0.273252934217453,0.2514407634735107,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8329548835754395,0.4488703310489654,0.4303757548332214,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.865592896938324,0.5492040514945984,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7392112016677856,0.3097465336322784,0.2992654144763946,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5800377130508423,0.148641437292099,0.6978554725646973,284.9760131835937,284.95001220703125,297.1741027832031,290.5140991210937,296.996337890625,296.94244384765625,284.9742431640625,1.0,0.5553848147392273,0.3395417928695678,0.3395417928695678,1.0,1.0,-2.675021886825561,0.6188939213752747,2.056128025054932,0.0158295053988695,0.8828881978988647,0.8828881978988647,0.0,194.473876953125,176.0,38083.71484375,0.0,1976.9959716796875,1.0,278.7413330078125,281.3310852050781,293.4535522460937,295.9154968261719,293.1499938964844,293.1499938964844,279.04998779296875,34679.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523814678192139,1.0,0.0,0.0,3.514332294464112,3.514354705810547,8.2409815149731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.380859375,0.0,1377.894287109375,1895.4371337890625,0.0,2957.581298828125,0.8736658096313477,1.0,0.0,3.0,1.0,0.0
18125640,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7112745642662048,0.273252934217453,0.2514407634735107,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8329548835754395,0.4488703310489654,0.4303757548332214,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.865592896938324,0.5492040514945984,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7392112016677856,0.3097465336322784,0.2992654144763946,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5800377130508423,0.148641437292099,0.6978554725646973,284.9760131835937,284.95001220703125,297.1741027832031,290.5140991210937,296.996337890625,296.94244384765625,284.9742431640625,1.0,0.5553848147392273,0.3395417928695678,0.3395417928695678,1.0,1.0,-2.675021886825561,0.6188939213752747,2.056128025054932,0.0158295053988695,0.8828881978988647,0.8828881978988647,0.0,194.473876953125,176.0,38083.71484375,0.0,1976.9959716796875,1.0,278.7413330078125,281.3310852050781,293.4535522460937,295.9154968261719,293.1499938964844,293.1499938964844,279.04998779296875,34679.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523814678192139,1.0,0.0,0.0,3.514332294464112,3.514354705810547,8.2409815149731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.380859375,0.0,1377.894287109375,1895.4371337890625,0.0,2957.581298828125,0.8736658096313477,1.0,0.0,3.0,1.0,0.0
18125700,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7110100388526917,0.2719052135944366,0.2501529157161712,296.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8326973915100098,0.4466682076454162,0.4282163083553314,296.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.8629156351089478,0.5469911098480225,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7389281988143921,0.3081611394882202,0.2976931929588318,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.5790767073631287,0.1474393010139465,0.6921591758728027,285.055908203125,284.95001220703125,297.15155029296875,290.50146484375,296.9920349121094,296.94354248046875,285.0585021972656,1.0,0.5522068738937378,0.3403493165969848,0.3403493165969848,1.0,1.0,-2.659496545791626,0.6160895228385925,2.0434069633483887,0.0166017208248376,0.9563161730766296,0.9563161730766296,0.0,192.7470703125,176.0,37336.8671875,0.0,1945.0838623046875,1.0,278.9964599609375,281.4761962890625,293.411376953125,295.7616271972656,293.1499938964844,293.1499938964844,279.04998779296875,32188.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418408632278442,1.0,0.0,0.0,3.5843608379364014,3.584383726119995,8.572683327656705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.19775390625,0.0,1433.354736328125,1895.4371337890625,0.0,2858.919189453125,0.889158308506012,1.0,0.0,3.0,1.0,0.0
18125760,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7115662693977356,0.270576000213623,0.2489098310470581,296.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8333126902580261,0.4444870948791504,0.4261141419410705,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.8606399893760681,0.5430167317390442,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7394123077392578,0.3065919876098633,0.2961523532867431,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.5788670778274536,0.1462689042091369,0.6865073442459106,285.03192138671875,284.95001220703125,297.1297302246094,290.48931884765625,296.98809814453125,296.9449768066406,285.0276184082031,1.0,0.5483696460723877,0.3411866724491119,0.3411866724491119,1.0,1.0,-2.6420607566833496,0.6127420663833618,2.0293188095092773,0.0171668250113725,0.9731878042221068,0.9731878042221068,0.0,190.0189666748047,164.0,37257.19140625,0.0,1906.0726318359373,1.0,279.041748046875,281.4652099609375,293.4300537109375,295.8236389160156,293.1499938964844,293.1499938964844,278.75,31714.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372104167938232,1.0,0.0,0.0,3.679206132888794,3.679229736328125,9.032366392602852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.0615234375,0.0,1533.5850830078125,1895.4371337890625,0.0,2815.663330078125,0.9086139798164368,1.0,0.0,3.0,1.0,0.0
18125820,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7129839062690735,0.2668952941894531,0.245675504207611,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8351613283157349,0.4390141069889068,0.4210655689239502,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8551055192947388,0.5327853560447693,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7408910989761353,0.3026268780231476,0.2924384772777557,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5789227485656738,0.14351187646389,0.6737344264984131,284.862548828125,284.95001220703125,297.0882873535156,290.4665832519531,296.9773254394531,296.9434509277344,284.86395263671875,1.0,0.5389571785926819,0.3428613841533661,0.3428613841533661,1.0,1.0,-2.6000123023986816,0.6037294268608093,1.9962828159332275,0.0176226999610662,0.8349871039390564,0.8349871039390564,0.0,183.1834716796875,167.0,37291.41015625,0.0,1812.6636962890625,1.0,278.7578125,281.26483154296875,293.4982604980469,295.9766845703125,293.1499938964844,293.1499938964844,279.04998779296875,40137.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489874005317688,1.0,0.0,0.0,3.550869464874268,3.5508933067321777,8.413229011239309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.79833984375,0.0,1455.769287109375,1895.4371337890625,0.0,2925.787353515625,0.8858121633529663,1.0,0.0,3.0,1.0,0.0
18125880,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7129839062690735,0.2668952941894531,0.245675504207611,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8351613283157349,0.4390141069889068,0.4210655689239502,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9990000128746032,0.8551055192947388,0.5327853560447693,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7408910989761353,0.3026268780231476,0.2924384772777557,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.5789227485656738,0.14351187646389,0.6737344264984131,284.862548828125,284.95001220703125,297.0882873535156,290.4665832519531,296.9773254394531,296.9434509277344,284.86395263671875,1.0,0.5389571785926819,0.3428613841533661,0.3428613841533661,1.0,1.0,-2.6000123023986816,0.6037294268608093,1.9962828159332275,0.0176226999610662,0.8349871039390564,0.8349871039390564,0.0,183.1834716796875,167.0,37291.41015625,0.0,1812.6636962890625,1.0,278.7578125,281.26483154296875,293.4982604980469,295.9766845703125,293.1499938964844,293.1499938964844,279.04998779296875,40137.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489874005317688,1.0,0.0,0.0,3.550869464874268,3.5508933067321777,8.413229011239309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.79833984375,0.0,1455.769287109375,1895.4371337890625,0.0,2925.787353515625,0.8858121633529663,1.0,0.0,3.0,1.0,0.0
18125940,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.7122215628623962,0.0,0.2426966875791549,296.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.8345129489898682,0.0,0.4162586629390716,296.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.0,0.5280148386955261,296.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.7401285171508789,0.0,0.2888660132884979,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.5767594575881958,0.0,0.6614904403686523,284.96881103515625,294.1499938964844,297.04998779296875,290.4460754394531,296.9692077636719,296.94439697265625,284.9671936035156,0.0,0.0,0.3445360958576202,0.3445360958576202,1.0,1.0,-2.5659046173095703,0.5971155762672424,1.9687888622283936,0.0184026975184679,0.0,0.0,0.0,179.53895568847656,60.0,36216.640625,0.0,1747.10302734375,0.0,279.0415344238281,281.4439392089844,293.3937072753906,295.74420166015625,293.1499938964844,293.1499938964844,278.1499938964844,34765.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6024014949798584,3.6024248600006104,8.659194463689346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1471.7381591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.7122215628623962,0.0,0.2426966875791549,296.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.8345129489898682,0.0,0.4162586629390716,296.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.0,0.5280148386955261,296.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.7401285171508789,0.0,0.2888660132884979,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.5767594575881958,0.0,0.6614904403686523,284.96881103515625,294.1499938964844,297.04998779296875,290.4460754394531,296.9692077636719,296.94439697265625,284.9671936035156,0.0,0.0,0.3445360958576202,0.3445360958576202,1.0,1.0,-2.5659046173095703,0.5971155762672424,1.9687888622283936,0.0184026975184679,0.0,0.0,0.0,179.53895568847656,60.0,36216.640625,0.0,1747.10302734375,0.0,279.0415344238281,281.4439392089844,293.3937072753906,295.74420166015625,293.1499938964844,293.1499938964844,278.1499938964844,34765.46875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6024014949798584,3.6024248600006104,8.659194463689346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1471.7381591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.3631539046764374,0.0,0.0007745242910459,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.3631539046764374,0.0,0.0008156215772032,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.3631539046764374,0.0,0.0006024155882187,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.3631539046764374,0.0,0.0008156156400218,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0038688080385327,287.1898803710937,294.1499938964844,297.0305480957031,290.4355163574219,295.9931030273437,296.9195556640625,283.5158996582031,0.0,0.0,0.2714769244194031,0.2714769244194031,1.0,1.0,-0.008778253570199,0.0018908090423792,0.0068874447606503,-0.0178172029554843,0.0,0.0,0.0,-0.0487508438527584,60.0,2322.521728515625,0.0,-4.644650744012324e-06,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,-1.513399183750152e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4004208570258282e-15,-2.4006919075689496e-15,-6.686354942342927e-21,-1.2432359287016528e-13,-1.2432338958225794e-13,-1.9988934532147852e-19,0.0,0.0,-0.0,0.0,0.0,7.766213122756398e-27,3.263484284829887e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8080749511719,0.0,0.0,0.0009138850728049,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,0.0015207458054646,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8950500488281,0.0,0.0,0.0008625261252745,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807922363281,0.0,0.0,0.001077827764675,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502746582031,0.0,0.0,0.0026555163785815,289.66583251953125,294.1499938964844,297.0133361816406,290.4256591796875,295.7969665527344,296.56884765625,283.0461120605469,0.0,0.0,0.2067216634750366,0.2067216634750366,1.0,1.0,-0.0069072102196514,0.0010245790472254,0.0058826310560107,-0.0179605633020401,0.0,0.0,0.0,-0.0391831658780574,60.0,1382.82275390625,0.0,-4.853642167290673e-06,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1728915832152234e-27,3.814573499865146e-27,4.748214768282134e-30,-3.562997356920605e-18,-3.5601832884767005e-18,-2.814064001040782e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,9.373302600579336e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524108886719,0.0,0.0,9.785301517695189e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,7.07337458152324e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,9.852941730059683e-05,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,0.0004711452056653,289.5975341796875,294.1499938964844,296.9766540527344,290.40313720703125,295.822998046875,296.6354675292969,282.1167907714844,0.0,0.0,0.0689072236418724,0.0689072236418724,1.0,1.0,-0.0009961168980225,1.1173168786626777e-05,0.0009849437046796,-0.0181109420955181,0.0,0.0,0.0,-0.0083339279517531,60.0,392.2281494140625,0.0,-6.797213103482136e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3630683339201425e-37,3.979487196950144e-37,2.2829943370392205e-37,2.3090496383412014e-21,1.0919212216290449e-21,1.2171283157379609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,9.373302600579336e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524108886719,0.0,0.0,9.785301517695189e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,7.07337458152324e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,9.852941730059683e-05,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,0.0004711452056653,289.5975341796875,294.1499938964844,296.9766540527344,290.40313720703125,295.822998046875,296.6354675292969,282.1167907714844,0.0,0.0,0.0689072236418724,0.0689072236418724,1.0,1.0,-0.0009961168980225,1.1173168786626777e-05,0.0009849437046796,-0.0181109420955181,0.0,0.0,0.0,-0.0083339279517531,60.0,392.2281494140625,0.0,-6.797213103482136e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3630683339201425e-37,3.979487196950144e-37,2.2829943370392205e-37,2.3090496383412014e-21,1.0919212216290449e-21,1.2171283157379609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772827148437,0.0,0.0,9.504169429419562e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,0.0001001169439405,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416442871094,0.0,0.0,7.400473987217993e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,0.0001000906704575,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,0.0004746527411043,289.5828857421875,294.1499938964844,296.9583435058594,290.3911437988281,295.833251953125,296.6824645996094,281.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127890855073,1.2636484747474697e-08,0.0010127763962373,-0.0181664191186428,0.0,0.0,0.0,-0.0084326528012752,60.0,217.60711669921875,0.0,-6.993243317765518e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.942283749462056e-40,-2.360739496878733e-40,-1.269912720309722e-40,2.2164288357487038e-21,1.11044524078367e-21,1.1059834939908379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718811035156,0.0,0.0,9.50043322518468e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74224853515625,0.0,0.0,0.0001000446281977,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,7.389183156192303e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74444580078125,0.0,0.0,0.0001000445045065,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72100830078125,0.0,0.0,0.0004745787591673,289.56793212890625,294.1499938964844,296.94000244140625,290.3786926269531,295.84332275390625,296.72039794921875,281.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123552056029,7.317721983923775e-09,0.0010123478714376,-0.0182016883045434,0.0,0.0,0.0,-0.0084364535287022,60.0,124.97990417480467,0.0,-6.987557554793966e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,2.2196565768938288e-21,1.1097996117752882e-21,1.1098568641443457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603454589844,0.0,0.0,9.502253669779748e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0001000642150756,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,7.390707469312474e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,0.0001000637639663,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0004746681079268,289.5372009277344,294.1499938964844,296.9033203125,290.3524475097656,295.8626403808594,296.7732849121094,281.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331346196792765e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,46.24566268920898,0.0,-6.990221379510332e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219614167731565e-21,1.1098079926335452e-21,1.1098061750980196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7603454589844,0.0,0.0,9.502253669779748e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,0.0001000642150756,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,7.390707469312474e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,0.0001000637639663,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0004746681079268,289.5372009277344,294.1499938964844,296.9033203125,290.3524475097656,295.8626403808594,296.7732849121094,281.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331346196792765e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,46.24566268920898,0.0,-6.990221379510332e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219614167731565e-21,1.1098079926335452e-21,1.1098061750980196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.747802734375,0.0,0.0,9.503449109615758e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189025878906,0.0,0.0,0.0001000767806544,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,7.391632971120998e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.000100076344097,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0004747277125716,289.50543212890625,294.1499938964844,296.8666687011719,290.3245544433594,295.8809509277344,296.80242919921875,281.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,25.761531829833984,0.0,-6.991963630298417e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2196153794219152e-21,1.1098076897109576e-21,1.1098076897109576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.747802734375,0.0,0.0,9.503449109615758e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189025878906,0.0,0.0,0.0001000767806544,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,7.391632971120998e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.000100076344097,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,0.0004747277125716,289.50543212890625,294.1499938964844,296.8666687011719,290.3245544433594,295.8809509277344,296.80242919921875,281.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,25.761531829833984,0.0,-6.991963630298417e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2196153794219152e-21,1.1098076897109576e-21,1.1098076897109576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,9.504087211098522e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,0.0001000834890874,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,7.392129191430286e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0001000830598059,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0004747594648506,289.4726257324219,294.1499938964844,296.8299865722656,290.2951965332031,295.8982849121094,296.81414794921875,281.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,19.928932189941406,0.0,-6.992887335854904e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2196153794219152e-21,1.1098076897109576e-21,1.1098076897109576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7343139648437,0.0,0.0,9.504087211098522e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.705810546875,0.0,0.0,0.0001000834890874,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958679199219,0.0,0.0,7.392129191430286e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,0.0001000830598059,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0004747594648506,289.4726257324219,294.1499938964844,296.8299865722656,290.2951965332031,295.8982849121094,296.81414794921875,281.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539379030762575e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,19.928932189941406,0.0,-6.992887335854904e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.2196153794219152e-21,1.1098076897109576e-21,1.1098076897109576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,9.504167246632278e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917724609375,0.0,0.0,0.0001000843258225,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807006835937,0.0,0.0,7.392190309474245e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69384765625,0.0,0.0,0.000100083896541,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,0.0004747633356601,289.4389038085937,294.1499938964844,296.7933349609375,290.2645263671875,295.9146423339844,296.81298828125,282.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,18.076942443847656,0.0,-6.992988943466116e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71990966796875,0.0,0.0,9.504167246632278e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6917724609375,0.0,0.0,0.0001000843258225,299.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807006835937,0.0,0.0,7.392190309474245e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69384765625,0.0,0.0,0.000100083896541,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,0.0004747633356601,289.4389038085937,294.1499938964844,296.7933349609375,290.2645263671875,295.9146423339844,296.81298828125,282.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,18.076942443847656,0.0,-6.992988943466116e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123718261719,0.0,0.0,9.503996989224106e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,0.000100082521385,299.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7727966308594,0.0,0.0,7.392057159449905e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6864624023437,0.0,0.0,0.0001000820921035,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643371582031,0.0,0.0,0.0004747547500301,289.42169189453125,294.1499938964844,296.7749938964844,290.24871826171875,295.92242431640625,296.8085632324219,282.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127298301085,7.352604747268288e-09,0.0010127224959433,-0.0183143746107816,0.0,0.0,0.0,-0.0084578180685639,60.0,17.645992279052734,0.0,-6.992729595367565e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
