time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126960,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,9.50368557823822e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67681884765625,0.0,0.0,0.0001000792399281,299.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,7.391814870061353e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788635253906,0.0,0.0,0.0001000788179226,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,0.0004747391503769,289.4042358398437,294.1499938964844,296.75665283203125,290.232666015625,295.92999267578125,296.8021545410156,282.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348666564155337e-09,0.0010126888519153,-0.0183040611445903,0.0,0.0,0.0,-0.0084558650851249,60.0,17.337623596191406,0.0,-6.992264189875641e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885070800781,0.0,0.0,9.50264438870363e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.000100068267784,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,7.391004328383133e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,0.0001000678457785,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0004746869963128,289.3687438964844,294.1499938964844,296.7200012207031,290.19976806640625,295.94439697265625,296.78448486328125,282.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125840781256,7.335559271126612e-09,0.0010125767439603,-0.0182697307318449,0.0,0.0,0.0,-0.0084493681788444,60.0,16.894519805908203,0.0,-6.990716627797158e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885070800781,0.0,0.0,9.50264438870363e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6610412597656,0.0,0.0,0.000100068267784,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,7.391004328383133e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630554199219,0.0,0.0,0.0001000678457785,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.641357421875,0.0,0.0,0.0004746869963128,289.3687438964844,294.1499938964844,296.7200012207031,290.19976806640625,295.94439697265625,296.78448486328125,282.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125840781256,7.335559271126612e-09,0.0010125767439603,-0.0182697307318449,0.0,0.0,0.0,-0.0084493681788444,60.0,16.894519805908203,0.0,-6.990716627797158e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,9.501046588411556e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0001000514239422,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301330566406,0.0,0.0,7.389760867226869e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,0.0001000510164885,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,0.0004746070480905,289.33251953125,294.1499938964844,296.6833190917969,290.166015625,295.9579772949219,296.76220703125,282.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.543136596679688,0.0,-6.988350520487074e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.671630859375,0.0,0.0,9.501046588411556e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0001000514239422,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301330566406,0.0,0.0,7.389760867226869e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465148925781,0.0,0.0,0.0001000510164885,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,0.0004746070480905,289.33251953125,294.1499938964844,296.6833190917969,290.166015625,295.9579772949219,296.76220703125,282.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315518857353709e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.543136596679688,0.0,-6.988350520487074e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,9.498880535829812e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,0.0001000286065391,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,7.388075027847663e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.0001000281990855,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,0.0004744987236335,289.2955627441406,294.1499938964844,296.64666748046875,290.13153076171875,295.9706420898437,296.7362365722656,282.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,16.22907829284668,0.0,-6.98514881491974e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,9.498880535829812e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,0.0001000286065391,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117919921875,0.0,0.0,7.388075027847663e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,0.0001000281990855,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,0.0004744987236335,289.2955627441406,294.1499938964844,296.64666748046875,290.13153076171875,295.9706420898437,296.7362365722656,282.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,16.22907829284668,0.0,-6.98514881491974e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,9.49615059653297e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60919189453125,0.0,0.0,9.999984467867762e-05,299.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,7.385951175820082e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,9.999944450100884e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902099609375,0.0,0.0,0.0004743622266687,289.25787353515625,294.1499938964844,296.6099853515625,290.0964660644531,295.9823608398437,296.7074890136719,282.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,15.93193817138672,0.0,-6.981119327065245e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,9.49615059653297e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60919189453125,0.0,0.0,9.999984467867762e-05,299.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,7.385951175820082e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6111145019531,0.0,0.0,9.999944450100884e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902099609375,0.0,0.0,0.0004743622266687,289.25787353515625,294.1499938964844,296.6099853515625,290.0964660644531,295.9823608398437,296.7074890136719,282.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,15.93193817138672,0.0,-6.981119327065245e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6261291503906,0.0,0.0,9.494562982581556e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.599853515625,0.0,0.0,9.998312452808022e-05,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6828308105469,0.0,0.0,7.384716445812955e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,9.998273162636906e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810241699219,0.0,0.0,0.0004742828896269,289.23876953125,294.1499938964844,296.5916748046875,290.0787658691406,295.98785400390625,296.6922912597656,282.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117192286998,7.234417509494051e-09,0.0010117120109498,-0.0180048216134309,0.0,0.0,0.0,-0.0083992276340723,60.0,15.787589073181152,0.0,-6.97877879929365e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6164855957031,0.0,0.0,9.492853860137984e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,9.996512380894274e-05,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728210449219,0.0,0.0,7.383386400761083e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5923156738281,0.0,0.0,9.996473090723156e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716552734375,0.0,0.0,0.0004741974407806,289.21954345703125,294.1499938964844,296.5733337402344,290.0610046386719,295.9931640625,296.6767272949219,282.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213058150767891e-09,0.0010115293553099,-0.0179488770663738,0.0,0.0,0.0,-0.0083886394277215,60.0,15.645493507385254,0.0,-6.976258504209909e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59674072265625,0.0,0.0,9.489022340858357e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709533691406,0.0,0.0,9.992476407205686e-05,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,7.380406168522313e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,9.992437844630332e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0004740059375762,289.1806030273437,294.1499938964844,296.5366516113281,290.02520751953125,296.00311279296875,296.64471435546875,282.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,15.36691951751709,0.0,-6.970613952717032e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59674072265625,0.0,0.0,9.489022340858357e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709533691406,0.0,0.0,9.992476407205686e-05,299.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,7.380406168522313e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,9.992437844630332e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0004740059375762,289.1806030273437,294.1499938964844,296.5366516113281,290.02520751953125,296.00311279296875,296.64471435546875,282.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,15.36691951751709,0.0,-6.970613952717032e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,9.484640031587332e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,9.987860539695248e-05,299.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,7.376996654784307e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55279541015625,0.0,0.0,9.987821977119891e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326843261719,0.0,0.0,0.0004737869021482,289.14117431640625,294.1499938964844,296.5,289.98931884765625,296.0122985839844,296.6117553710937,282.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110470434668059e-09,0.0010106521658599,-0.0176801737397909,0.0,0.0,0.0,-0.0083377817645668,60.0,15.095693588256836,0.0,-6.964162935219066e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,9.484640031587332e-05,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509338378906,0.0,0.0,9.987860539695248e-05,299.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,7.376996654784307e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.55279541015625,0.0,0.0,9.987821977119891e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326843261719,0.0,0.0,0.0004737869021482,289.14117431640625,294.1499938964844,296.5,289.98931884765625,296.0122985839844,296.6117553710937,282.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110470434668059e-09,0.0010106521658599,-0.0176801737397909,0.0,0.0,0.0,-0.0083377817645668,60.0,15.095693588256836,0.0,-6.964162935219066e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.47964217630215e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,9.982597111957148e-05,299.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60968017578125,0.0,0.0,7.373109110631049e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,9.982558549381793e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0004735371039714,289.10125732421875,294.1499938964844,296.4633483886719,289.95343017578125,296.02069091796875,296.5781555175781,282.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480785652193845e-09,0.00101011863444,-0.0175167527049779,0.0,0.0,0.0,-0.0083068516105413,60.0,14.832198143005373,0.0,-6.956810949532155e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.47964217630215e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,9.982597111957148e-05,299.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60968017578125,0.0,0.0,7.373109110631049e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321655273437,0.0,0.0,9.982558549381793e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122985839844,0.0,0.0,0.0004735371039714,289.10125732421875,294.1499938964844,296.4633483886719,289.95343017578125,296.02069091796875,296.5781555175781,282.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480785652193845e-09,0.00101011863444,-0.0175167527049779,0.0,0.0,0.0,-0.0083068516105413,60.0,14.832198143005373,0.0,-6.956810949532155e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339050292969,0.0,0.0,9.473919635638596e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.976569708669558e-05,299.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,7.36865695216693e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,9.976531873689964e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,0.0004732511297333,289.06085205078125,294.1499938964844,296.4266662597656,289.9176940917969,296.0281982421875,296.5440368652344,282.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,14.577103614807127,0.0,-6.948400255168964e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339050292969,0.0,0.0,9.473919635638596e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.976569708669558e-05,299.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,7.36865695216693e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,9.976531873689964e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,0.0004732511297333,289.06085205078125,294.1499938964844,296.4266662597656,289.9176940917969,296.0281982421875,296.5440368652344,282.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,14.577103614807127,0.0,-6.948400255168964e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5229187011719,0.0,0.0,9.470734948990868e-05,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4982604980469,0.0,0.0,9.97321549220942e-05,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,7.366180216195062e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.973178384825589e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,0.0004730919899884,289.0404663085937,294.1499938964844,296.4083251953125,289.8999328613281,296.0316162109375,296.5268859863281,282.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936916818744976e-09,0.0010091681033372,-0.0172255877405405,0.0,0.0,0.0,-0.0082517443224787,60.0,14.452691078186035,0.0,-6.943722752339454e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,9.467370546190068e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,9.969672100851312e-05,299.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646667480469,0.0,0.0,7.363562326645479e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48907470703125,0.0,0.0,9.96963499346748e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,0.0004729238571599,289.0199584960937,294.1499938964844,296.3900146484375,289.8822326660156,296.03485107421875,296.5096740722656,282.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.89493440120259e-09,0.0010088093113154,-0.0171156208962202,0.0,0.0,0.0,-0.0082309320569038,60.0,14.330204963684082,0.0,-6.93878305924045e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891662597656,0.0,0.0,9.45997890084982e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649658203125,0.0,0.0,9.961886826204136e-05,299.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,7.357812864938751e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.961850446416064e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,0.0004725545004475,288.9787292480469,294.1499938964844,296.35333251953125,289.8472595214844,296.0407409667969,296.47515869140625,282.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802721941312484e-09,0.0010080207139253,-0.0168740861117839,0.0,0.0,0.0,-0.0081852180883288,60.0,14.090438842773438,0.0,-6.927938756007279e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891662597656,0.0,0.0,9.45997890084982e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649658203125,0.0,0.0,9.961886826204136e-05,299.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5414123535156,0.0,0.0,7.357812864938751e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.961850446416064e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,0.0004725545004475,288.9787292480469,294.1499938964844,296.35333251953125,289.8472595214844,296.0407409667969,296.47515869140625,282.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802721941312484e-09,0.0010080207139253,-0.0168740861117839,0.0,0.0,0.0,-0.0081852180883288,60.0,14.090438842773438,0.0,-6.927938756007279e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,9.451682853978129e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,9.953149856301025e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176696777344,0.0,0.0,7.351359818130732e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439392089844,0.0,0.0,9.953114204108716e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0004721399745903,288.9371643066406,294.1499938964844,296.3166809082031,289.8128662109375,296.0458679199219,296.44061279296875,282.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071425931528,6.699240273633222e-09,0.0010071358410641,-0.0166030284017324,0.0,0.0,0.0,-0.0081339180469512,60.0,13.858078956604004,0.0,-6.915779948712952e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660949707031,0.0,0.0,9.451682853978129e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,9.953149856301025e-05,299.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176696777344,0.0,0.0,7.351359818130732e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439392089844,0.0,0.0,9.953114204108716e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0004721399745903,288.9371643066406,294.1499938964844,296.3166809082031,289.8128662109375,296.0458679199219,296.44061279296875,282.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071425931528,6.699240273633222e-09,0.0010071358410641,-0.0166030284017324,0.0,0.0,0.0,-0.0081339180469512,60.0,13.858078956604004,0.0,-6.915779948712952e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,9.442504961043596e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189453125,0.0,0.0,9.943484474206345e-05,299.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,7.344220648519695e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,9.943448822014034e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020080566406,0.0,0.0,0.0004716814146377,288.895263671875,294.1499938964844,296.2799987792969,289.7792053222656,296.0502624511719,296.4060974121094,282.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.5847731711699e-09,0.0010061571374535,-0.0163031909614801,0.0,0.0,0.0,-0.0080771725624799,60.0,13.633092880249023,0.0,-6.902342164494257e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,9.442504961043596e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189453125,0.0,0.0,9.943484474206345e-05,299.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,7.344220648519695e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206848144531,0.0,0.0,9.943448822014034e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4020080566406,0.0,0.0,0.0004716814146377,288.895263671875,294.1499938964844,296.2799987792969,289.7792053222656,296.0502624511719,296.4060974121094,282.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.5847731711699e-09,0.0010061571374535,-0.0163031909614801,0.0,0.0,0.0,-0.0080771725624799,60.0,13.633092880249023,0.0,-6.902342164494257e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,9.432477236259729e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,9.932923421729356e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,7.33642082195729e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,9.932888497132808e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0004711803921964,288.85308837890625,294.1499938964844,296.24334716796875,289.7464294433594,296.05389404296875,296.3717041015625,282.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050942655652,6.4597198701221714e-09,0.0010050877463072,-0.0159756187349557,0.0,0.0,0.0,-0.0080151781439781,60.0,13.41543197631836,0.0,-6.887677272970906e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,9.432477236259729e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,9.932923421729356e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4688720703125,0.0,0.0,7.33642082195729e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39697265625,0.0,0.0,9.932888497132808e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,0.0004711803921964,288.85308837890625,294.1499938964844,296.24334716796875,289.7464294433594,296.05389404296875,296.3717041015625,282.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050942655652,6.4597198701221714e-09,0.0010050877463072,-0.0159756187349557,0.0,0.0,0.0,-0.0080151781439781,60.0,13.41543197631836,0.0,-6.887677272970906e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,9.42716360441409e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832702636719,0.0,0.0,9.927328210324048e-05,299.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,7.332288078032434e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.9272932857275e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0004709149361588,288.8319396972656,294.1499938964844,296.2250061035156,289.7304077148437,296.055419921875,296.3545837402344,282.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393463980458591e-09,0.0010045212693512,-0.0158020611852407,0.0,0.0,0.0,-0.0079823322594165,60.0,13.309422492980955,0.0,-6.879913172497254e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941955566406,0.0,0.0,9.421662252862006e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711853027344,0.0,0.0,9.921534365275876e-05,299.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44384765625,0.0,0.0,7.328008359763771e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,9.921499440679328e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35467529296875,0.0,0.0,0.0004706400504801,288.8106994628906,294.1499938964844,296.2066650390625,289.71466064453125,296.0567932128906,296.3374938964844,282.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324863743856213e-09,0.0010039346525445,-0.0156223624944686,0.0,0.0,0.0,-0.0079483240842819,60.0,13.205225944519045,0.0,-6.87187977632675e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,9.410134953213856e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,9.90939442999661e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,7.319042197195813e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,9.909360232995824e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,0.0004700641147792,288.7680969238281,294.1499938964844,296.1700134277344,289.6840515136719,296.0589904785156,296.3034362792969,282.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002711826004,6.181128497928512e-09,0.001002705655992,-0.0152458427473902,0.0,0.0,0.0,-0.007877068594098,60.0,13.002191543579102,0.0,-6.855061940314044e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,9.410134953213856e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3467102050781,0.0,0.0,9.90939442999661e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4184875488281,0.0,0.0,7.319042197195813e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,9.909360232995824e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,0.0004700641147792,288.7680969238281,294.1499938964844,296.1700134277344,289.6840515136719,296.0589904785156,296.3034362792969,282.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002711826004,6.181128497928512e-09,0.001002705655992,-0.0152458427473902,0.0,0.0,0.0,-0.007877068594098,60.0,13.002191543579102,0.0,-6.855061940314044e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,9.398000838700682e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218994140625,0.0,0.0,9.89661566563882e-05,299.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.309603824978694e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,9.896582196233794e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0004694578819908,288.725341796875,294.1499938964844,296.1333312988281,289.6547546386719,296.0604858398437,296.2696533203125,282.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.0298361859167934e-09,0.0010014119325205,-0.0148495184257626,0.0,0.0,0.0,-0.0078020663931965,60.0,12.806538581848145,0.0,-6.837382215962863e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443298339844,0.0,0.0,9.398000838700682e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218994140625,0.0,0.0,9.89661566563882e-05,299.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3927917480469,0.0,0.0,7.309603824978694e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32354736328125,0.0,0.0,9.896582196233794e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0004694578819908,288.725341796875,294.1499938964844,296.1333312988281,289.6547546386719,296.0604858398437,296.2696533203125,282.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014179861173,6.0298361859167934e-09,0.0010014119325205,-0.0148495184257626,0.0,0.0,0.0,-0.0078020663931965,60.0,12.806538581848145,0.0,-6.837382215962863e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,9.38536977628246e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,9.883313032332808e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36676025390625,0.0,0.0,7.299778371816501e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,9.883279562927784e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,0.0004688267945311,288.6824035644531,294.1499938964844,296.0966796875,289.6268920898437,296.0613098144531,296.236083984375,282.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872346164892406e-09,0.0010000652400776,-0.0144369518384337,0.0,0.0,0.0,-0.0077239917591214,60.0,12.618316650390623,0.0,-6.819002607016955e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,9.38536977628246e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,9.883313032332808e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36676025390625,0.0,0.0,7.299778371816501e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,9.883279562927784e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808532714844,0.0,0.0,0.0004688267945311,288.6824035644531,294.1499938964844,296.0966796875,289.6268920898437,296.0613098144531,296.236083984375,282.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872346164892406e-09,0.0010000652400776,-0.0144369518384337,0.0,0.0,0.0,-0.0077239917591214,60.0,12.618316650390623,0.0,-6.819002607016955e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29315185546875,0.0,0.0,9.37236109166406e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.869613131741062e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404235839844,0.0,0.0,7.289660425158218e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.86958111752756e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0004681768768932,288.6393737792969,294.1499938964844,296.0599975585937,289.6006164550781,296.0614624023437,296.20281982421875,282.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162120919904e-09,0.0009986783843487,-0.014012080617249,0.0,0.0,0.0,-0.0076435897499322,60.0,12.437597274780272,0.0,-6.800100749160265e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29315185546875,0.0,0.0,9.37236109166406e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2712707519531,0.0,0.0,9.869613131741062e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404235839844,0.0,0.0,7.289660425158218e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.86958111752756e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0004681768768932,288.6393737792969,294.1499938964844,296.0599975585937,289.6006164550781,296.0614624023437,296.20281982421875,282.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162120919904e-09,0.0009986783843487,-0.014012080617249,0.0,0.0,0.0,-0.0076435897499322,60.0,12.437597274780272,0.0,-6.800100749160265e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
