time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129300,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,9.365756704937668e-05,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584228515625,0.0,0.0,9.862658043857664e-05,299.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3271484375,0.0,0.0,7.284522871486843e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,9.86262602964416e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428283691406,0.0,0.0,0.0004678469267673,288.6178283691406,294.1499938964844,296.0416564941406,289.5881042480469,296.061279296875,296.186279296875,282.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627823096432394e-09,0.0009979743044823,-0.0137963769957423,0.0,0.0,0.0,-0.0076027708128094,60.0,12.34999942779541,0.0,-6.790514817112125e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,9.359100658912212e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.85564911388792e-05,299.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138122558594,0.0,0.0,7.279346027644351e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471008300781,0.0,0.0,9.85561709967442e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300109863281,0.0,0.0,0.0004675144155044,288.59625244140625,294.1499938964844,296.0233459472656,289.5760498046875,296.0609436035156,296.1697998046875,282.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544846803928749e-09,0.0009972647530958,-0.013578999787569,0.0,0.0,0.0,-0.0075616356916725,60.0,12.264291763305664,0.0,-6.78086138350409e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.34571653488092e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,9.841553401201963e-05,299.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,7.268935587489977e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.841522114584222e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.000466845696792,288.5530700683594,294.1499938964844,295.9866638183594,289.5533447265625,296.0597839355469,296.1370849609375,282.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377980727416798e-09,0.0009958378504961,-0.0131418481469154,0.0,0.0,0.0,-0.0074789128266274,60.0,12.09887981414795,0.0,-6.761469251159724e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.34571653488092e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,9.841553401201963e-05,299.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,7.268935587489977e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.841522114584222e-05,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,0.000466845696792,288.5530700683594,294.1499938964844,295.9866638183594,289.5533447265625,296.0597839355469,296.1370849609375,282.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377980727416798e-09,0.0009958378504961,-0.0131418481469154,0.0,0.0,0.0,-0.0074789128266274,60.0,12.09887981414795,0.0,-6.761469251159724e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.332082845503464e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,9.827195754041897e-05,299.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,7.258330879267305e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.827164467424154e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,0.0004661645798478,288.5098571777344,294.1499938964844,295.95001220703125,289.5326232910156,296.0580139160156,296.10467529296875,282.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943896438926,5.208015352309303e-09,0.0009943844052031,-0.0126965697854757,0.0,0.0,0.0,-0.0073946537449955,60.0,11.94106388092041,0.0,-6.741744584815025e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,9.332082845503464e-05,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,9.827195754041897e-05,299.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,7.258330879267305e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.827164467424154e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,0.0004661645798478,288.5098571777344,294.1499938964844,295.95001220703125,289.5326232910156,296.0580139160156,296.10467529296875,282.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943896438926,5.208015352309303e-09,0.0009943844052031,-0.0126965697854757,0.0,0.0,0.0,-0.0073946537449955,60.0,11.94106388092041,0.0,-6.741744584815025e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,9.3176138761919e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.811959171202034e-05,299.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,7.247077155625448e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,9.811927884584291e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,0.0004654417280107,288.4665832519531,294.1499938964844,295.913330078125,289.5137023925781,296.0556335449219,296.0726013183594,282.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928478393703,5.02764896381791e-09,0.0009928428335115,-0.0122240334749221,0.0,0.0,0.0,-0.0073052416555583,60.0,11.790072441101074,0.0,-6.720845391328113e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,9.3176138761919e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,9.811959171202034e-05,299.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,7.247077155625448e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,9.811927884584291e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517944335937,0.0,0.0,0.0004654417280107,288.4665832519531,294.1499938964844,295.913330078125,289.5137023925781,296.0556335449219,296.0726013183594,282.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928478393703,5.02764896381791e-09,0.0009928428335115,-0.0122240334749221,0.0,0.0,0.0,-0.0073052416555583,60.0,11.790072441101074,0.0,-6.720845391328113e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.300662350142376e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,9.794106881599872e-05,299.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,7.233891665237024e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.794076322577894e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,0.0004645948356483,288.4233703613281,294.1499938964844,295.8766784667969,289.4961853027344,296.0526123046875,296.0411376953125,282.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816342880076263e-09,0.0009910353692248,-0.0116704301908612,0.0,0.0,0.0,-0.007200485561043,60.0,11.645059585571287,0.0,-6.696401300132493e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,9.300662350142376e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,9.794106881599872e-05,299.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,7.233891665237024e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.794076322577894e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,0.0004645948356483,288.4233703613281,294.1499938964844,295.8766784667969,289.4961853027344,296.0526123046875,296.0411376953125,282.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816342880076263e-09,0.0009910353692248,-0.0116704301908612,0.0,0.0,0.0,-0.007200485561043,60.0,11.645059585571287,0.0,-6.696401300132493e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.291662718169393e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.784629219211638e-05,299.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,7.226891466416419e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,9.784598660189658e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,0.0004641452396754,288.4017639160156,294.1499938964844,295.8583374023437,289.4879455566406,296.0509033203125,296.0256042480469,282.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900807635858,4.7041623929544585e-09,0.0009900759905576,-0.011376523412764,0.0,0.0,0.0,-0.0071448725648224,60.0,11.574281692504885,0.0,-6.683443132260436e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.282313840230928e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131286621094,0.0,0.0,9.774784848559648e-05,299.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,7.219619874376804e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,9.774754289537668e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,0.000463678210508,288.3801574707031,294.1499938964844,295.8399963378906,289.48004150390625,296.0490417480469,296.0102844238281,282.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989084248431,4.5876400456279515e-09,0.0009890797082334,-0.0110712368041276,0.0,0.0,0.0,-0.0070871072821319,60.0,11.50478744506836,0.0,-6.669996110986176e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,9.263162792194636e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.754616621648891e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,7.204724533949047e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.754586790222676e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0004627214802894,288.3370361328125,294.1499938964844,295.8033447265625,289.4652099609375,296.0448608398437,295.9802551269531,282.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870429057627,4.348938986709072e-09,0.0009870384819805,-0.0104458350688219,0.0,0.0,0.0,-0.0069687729701399,60.0,11.370062828063965,0.0,-6.642491001684904e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,9.263162792194636e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.754616621648891e-05,299.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,7.204724533949047e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.754586790222676e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0004627214802894,288.3370361328125,294.1499938964844,295.8033447265625,289.4652099609375,296.0448608398437,295.9802551269531,282.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870429057627,4.348938986709072e-09,0.0009870384819805,-0.0104458350688219,0.0,0.0,0.0,-0.0069687729701399,60.0,11.370062828063965,0.0,-6.642491001684904e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,9.243865497410296e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,9.734294872032478e-05,299.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.189714233390987e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.734265768202022e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0004617574159055,288.2939758300781,294.1499938964844,295.76666259765625,289.4516296386719,296.0401306152344,295.9510803222656,282.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.10841449749455e-09,0.0009849816560745,-0.00981564540416,0.0,0.0,0.0,-0.0068495338782668,60.0,11.241588592529297,0.0,-6.614833836238176e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,9.243865497410296e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,9.734294872032478e-05,299.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,7.189714233390987e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.734265768202022e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0446472167969,0.0,0.0,0.0004617574159055,288.2939758300781,294.1499938964844,295.76666259765625,289.4516296386719,296.0401306152344,295.9510803222656,282.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.10841449749455e-09,0.0009849816560745,-0.00981564540416,0.0,0.0,0.0,-0.0068495338782668,60.0,11.241588592529297,0.0,-6.614833836238176e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.22497783903964e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.714403859106824e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,7.175023347372189e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,9.714375482872128e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0004608138115145,288.25103759765625,294.1499938964844,295.7300109863281,289.439208984375,296.03485107421875,295.9226989746094,282.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872993481479625e-09,0.0009829684859141,-0.0091988146305084,0.0,0.0,0.0,-0.0067328247241675,60.0,11.119551658630373,0.0,-6.587819001424577e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,9.22497783903964e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.714403859106824e-05,299.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,7.175023347372189e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,9.714375482872128e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0004608138115145,288.25103759765625,294.1499938964844,295.7300109863281,289.439208984375,296.03485107421875,295.9226989746094,282.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872993481479625e-09,0.0009829684859141,-0.0091988146305084,0.0,0.0,0.0,-0.0067328247241675,60.0,11.119551658630373,0.0,-6.587819001424577e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.20691600185819e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.695383050711824e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,7.160974928410724e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.69535467447713e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,0.0004599115054588,288.20819091796875,294.1499938964844,295.6933288574219,289.42791748046875,296.0290222167969,295.8951110839844,282.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981046934612,3.647867785616654e-09,0.0009810433257371,-0.0086089503020048,0.0,0.0,0.0,-0.0066212201490998,60.0,11.023881912231444,0.0,-6.562037668800258e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,9.20691600185819e-05,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.695383050711824e-05,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0651550292969,0.0,0.0,7.160974928410724e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.69535467447713e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,0.0004599115054588,288.20819091796875,294.1499938964844,295.6933288574219,289.42791748046875,296.0290222167969,295.8951110839844,282.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981046934612,3.647867785616654e-09,0.0009810433257371,-0.0086089503020048,0.0,0.0,0.0,-0.0066212201490998,60.0,11.023881912231444,0.0,-6.562037668800258e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.198291081702337e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,9.68630047282204e-05,299.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,7.154265767894685e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.686272096587344e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004594806232489,288.1867980957031,294.1499938964844,295.67498779296875,289.42266845703125,296.0259094238281,295.8816223144531,282.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801279520615,3.540365556276015e-09,0.0009801243431866,-0.0083272736519575,0.0,0.0,0.0,-0.0065679280087351,60.0,10.974822998046877,0.0,-6.549744568928872e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,9.18995647225529e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,9.677523485152052e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,7.147783617256209e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.677495108917356e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,0.0004590642347466,288.1654663085937,294.1499938964844,295.6566772460937,289.41766357421875,296.02264404296875,295.8683166503906,282.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792394703254,3.436479989460394e-09,0.000979236094281,-0.0080550713464617,0.0,0.0,0.0,-0.0065164272673428,60.0,10.927323341369627,0.0,-6.537875663070737e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.174057777272536e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.660780779086052e-05,299.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,7.135417399695143e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.66075313044712e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,0.0004582699912134,288.12286376953125,294.1499938964844,295.6199951171875,289.4084167480469,296.0157470703125,295.8422241210937,282.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775443468242,3.238312507036767e-09,0.0009775410871952,-0.0075358278118073,0.0,0.0,0.0,-0.0064181848429143,60.0,10.835877418518066,0.0,-6.515264772133379e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,9.174057777272536e-05,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,9.660780779086052e-05,299.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,7.135417399695143e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.66075313044712e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,0.0004582699912134,288.12286376953125,294.1499938964844,295.6199951171875,289.4084167480469,296.0157470703125,295.8422241210937,282.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775443468242,3.238312507036767e-09,0.0009775410871952,-0.0075358278118073,0.0,0.0,0.0,-0.0064181848429143,60.0,10.835877418518066,0.0,-6.515264772133379e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.159216278931126e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.645150566939265e-05,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,7.12387336534448e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.645123645896092e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.0004575285129249,288.0804138183594,294.1499938964844,295.5833435058594,289.40008544921875,296.00836181640625,295.8168640136719,282.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622043929,3.053312935819008e-09,0.0009759591193869,-0.007051080930978,0.0,0.0,0.0,-0.006326472852379,60.0,10.749468803405762,0.0,-6.494191495676206e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.159216278931126e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.645150566939265e-05,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,7.12387336534448e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.645123645896092e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,0.0004575285129249,288.0804138183594,294.1499938964844,295.5833435058594,289.40008544921875,296.00836181640625,295.8168640136719,282.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759622043929,3.053312935819008e-09,0.0009759591193869,-0.007051080930978,0.0,0.0,0.0,-0.006326472852379,60.0,10.749468803405762,0.0,-6.494191495676206e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.145099465968089e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.630284330341964e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.112893217708915e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.630258136894554e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,0.0004568232689052,288.0380859375,294.1499938964844,295.5466613769531,289.39263916015625,296.00048828125,295.7922058105469,283.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744573035277,2.877351246155513e-09,0.0009744544513523,-0.0065900110639631,0.0,0.0,0.0,-0.006239240989089,60.0,10.667558670043944,0.0,-6.474179770066257e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.145099465968089e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,9.630284330341964e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,7.112893217708915e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,9.630258136894554e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,0.0004568232689052,288.0380859375,294.1499938964844,295.5466613769531,289.39263916015625,296.00048828125,295.7922058105469,283.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744573035277,2.877351246155513e-09,0.0009744544513523,-0.0065900110639631,0.0,0.0,0.0,-0.006239240989089,60.0,10.667558670043944,0.0,-6.474179770066257e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,9.13133771973662e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652648925781,0.0,0.0,9.615792077966034e-05,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,7.102188828866929e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.615765884518623e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004561357491184,287.9959411621094,294.1499938964844,295.510009765625,289.3860168457031,295.9920959472656,295.7683410644531,283.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729902958497,2.7058126850221242e-09,0.0009729875600896,-0.0061405268497765,0.0,0.0,0.0,-0.0061542014591395,60.0,10.58969020843506,0.0,-6.45470095150813e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,9.13133771973662e-05,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652648925781,0.0,0.0,9.615792077966034e-05,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,7.102188828866929e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.615765884518623e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0004561357491184,287.9959411621094,294.1499938964844,295.510009765625,289.3860168457031,295.9920959472656,295.7683410644531,283.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729902958497,2.7058126850221242e-09,0.0009729875600896,-0.0061405268497765,0.0,0.0,0.0,-0.0061542014591395,60.0,10.58969020843506,0.0,-6.45470095150813e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,9.124424832407384e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,9.608511754777282e-05,299.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,7.096811896190047e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,9.608485561329871e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0004557904030662,287.9749450683594,294.1499938964844,295.4916687011719,289.3829650878906,295.9876708984375,295.7568664550781,283.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619640282475188e-09,0.0009722505928948,-0.0059147272258996,0.0,0.0,0.0,-0.0061114816926419,60.0,10.552504539489746,0.0,-6.444926015092278e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.117428271565586e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.6011433925014e-05,299.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,7.091369479894638e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.601117199053988e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004554408369585,287.9539794921875,294.1499938964844,295.47332763671875,289.380126953125,295.9831237792969,295.74566650390625,283.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715072228573,2.5324267127757594e-09,0.0009715046617202,-0.0056861978955566,0.0,0.0,0.0,-0.0060682450421154,60.0,10.516084671020508,0.0,-6.43504165509512e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.103187039727344e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.586146188667044e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,7.080293289618567e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.586120722815394e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.000454729393823,287.91217041015625,294.1499938964844,295.4366760253906,289.3749389648437,295.97381591796875,295.7239074707031,283.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969989283476,2.354919592661986e-09,0.0009699869551695,-0.0052210674621164,0.0,0.0,0.0,-0.0059802480973303,60.0,10.444658279418944,0.0,-6.414946085442352e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.103187039727344e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.586146188667044e-05,299.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,7.080293289618567e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.586120722815394e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,0.000454729393823,287.91217041015625,294.1499938964844,295.4366760253906,289.3749389648437,295.97381591796875,295.7239074707031,283.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969989283476,2.354919592661986e-09,0.0009699869551695,-0.0052210674621164,0.0,0.0,0.0,-0.0059802480973303,60.0,10.444658279418944,0.0,-6.414946085442352e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.088181832339616e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.570344991516322e-05,299.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.068621926009655e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.570319525664672e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.0004539797664619,287.8705749511719,294.1499938964844,295.3999938964844,289.370361328125,295.9639892578125,295.70367431640625,283.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683898533694,2.1678934203350764e-09,0.0009683876414783,-0.0047309892252087,0.0,0.0,0.0,-0.0058875307440757,60.0,10.375959396362305,0.0,-6.39380743905349e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.088181832339616e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,9.570344991516322e-05,299.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.068621926009655e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.570319525664672e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,0.0004539797664619,287.8705749511719,294.1499938964844,295.3999938964844,289.370361328125,295.9639892578125,295.70367431640625,283.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683898533694,2.1678934203350764e-09,0.0009683876414783,-0.0047309892252087,0.0,0.0,0.0,-0.0058875307440757,60.0,10.375959396362305,0.0,-6.39380743905349e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.0725276095327e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.553859854349868e-05,299.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,7.05644633853808e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.553834388498216e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004531977174337,287.8292236328125,294.1499938964844,295.36334228515625,289.3663635253906,295.9537048339844,295.6853332519531,283.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667211561463,1.972783714165871e-09,0.0009667191770859,-0.0042197261936962,0.0,0.0,0.0,-0.0057908063754439,60.0,10.309613227844238,0.0,-6.371791272385964e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.0725276095327e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.553859854349868e-05,299.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,7.05644633853808e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.553834388498216e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004531977174337,287.8292236328125,294.1499938964844,295.36334228515625,289.3663635253906,295.9537048339844,295.6853332519531,283.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667211561463,1.972783714165871e-09,0.0009667191770859,-0.0042197261936962,0.0,0.0,0.0,-0.0057908063754439,60.0,10.309613227844238,0.0,-6.371791272385964e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.056505223270506e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.536986181046814e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,7.043983350740746e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.536961442790926e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,0.0004523973038885,287.7880554199219,294.1499938964844,295.32666015625,289.3629150390625,295.9429626464844,295.669189453125,283.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650132269598,1.773085123168982e-09,0.00096501148073,-0.0036964351311326,0.0,0.0,0.0,-0.005691806320101,60.0,10.245515823364258,0.0,-6.349297621000005e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
