time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131640,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.056505223270506e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.536986181046814e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792053222656,0.0,0.0,7.043983350740746e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.536961442790926e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,0.0004523973038885,287.7880554199219,294.1499938964844,295.32666015625,289.3629150390625,295.9429626464844,295.669189453125,283.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650132269598,1.773085123168982e-09,0.00096501148073,-0.0036964351311326,0.0,0.0,0.0,-0.005691806320101,60.0,10.245515823364258,0.0,-6.349297621000005e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.048547508427872e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,9.52860646066256e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,7.037794421194121e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,9.52858172240667e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004519997455645,287.7676086425781,294.1499938964844,295.3083190917969,289.361328125,295.9373474121094,295.66241455078125,283.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641649667173,1.673905236643236e-09,0.0009641633369028,-0.0034365423489362,0.0,0.0,0.0,-0.005642638541758,60.0,10.214653968811035,-0.0,-6.3381406789631e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.040521399583668e-05,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.5201532531064e-05,299.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,7.03155092196539e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,9.520129242446274e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0004515987529885,287.74713134765625,294.1499938964844,295.2900085449219,289.3598937988281,295.93182373046875,295.6552734375,283.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633096051402,1.5738641501172879e-09,0.0009633080335333,-0.0031743925064802,0.0,0.0,0.0,-0.0055930446833372,60.0,10.183438301086426,-0.0,-6.326897050712432e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.025048348121344e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.503858746029437e-05,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.01951576047577e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.50383473536931e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004508257843554,287.7061462402344,294.1499938964844,295.2533264160156,289.3572692871094,295.9203796386719,295.6429443359375,283.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650254505686,1.384385606151283e-09,0.0009650240535847,-0.0026745402719825,0.0,0.0,0.0,-0.0055158818140625,60.0,10.137029647827148,-0.0,-6.305250366267502e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.025048348121344e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.503858746029437e-05,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.01951576047577e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.50383473536931e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004508257843554,287.7061462402344,294.1499938964844,295.2533264160156,289.3572692871094,295.9203796386719,295.6429443359375,283.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650254505686,1.384385606151283e-09,0.0009650240535847,-0.0026745402719825,0.0,0.0,0.0,-0.0055158818140625,60.0,10.137029647827148,-0.0,-6.305250366267502e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.01122621144168e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.489303192822264e-05,299.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,7.008764805505052e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.489279182162136e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,0.0004501352377701,287.6658630371094,294.1499938964844,295.2166748046875,289.35498046875,295.9195556640625,295.61627197265625,283.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009498398285359,1.1983700698436903e-09,0.0009498386643826,-0.0022006917279213,0.0,0.0,0.0,-0.0053553306497633,60.0,9.84997844696045,-0.0,-6.285943499051427e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.01122621144168e-05,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.489303192822264e-05,299.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,7.008764805505052e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,9.489279182162136e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,0.0004501352377701,287.6658630371094,294.1499938964844,295.2166748046875,289.35498046875,295.9195556640625,295.61627197265625,283.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009498398285359,1.1983700698436903e-09,0.0009498386643826,-0.0022006917279213,0.0,0.0,0.0,-0.0053553306497633,60.0,9.84997844696045,-0.0,-6.285943499051427e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.961886149132624e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,8.384291868424043e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,6.192607543198392e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,8.384270768146962e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0003977178130298,287.6351013183594,294.1499938964844,295.17999267578125,289.3529968261719,295.90802001953125,295.60894775390625,283.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008711388218216,9.999154837458946e-10,0.0008711378322914,-0.0017576544778421,0.0,0.0,0.0,-0.0048654410056769,60.0,9.63856029510498,-0.0,-4.9072045982256896e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.961886149132624e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,8.384291868424043e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,6.192607543198392e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,8.384270768146962e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0003977178130298,287.6351013183594,294.1499938964844,295.17999267578125,289.3529968261719,295.90802001953125,295.60894775390625,283.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008711388218216,9.999154837458946e-10,0.0008711378322914,-0.0017576544778421,0.0,0.0,0.0,-0.0048654410056769,60.0,9.63856029510498,-0.0,-4.9072045982256896e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,4.106787309865467e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,4.324666224420071e-05,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,3.194182863808237e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,4.32465567428153e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0002051451447186,287.62030029296875,294.1499938964844,295.1433410644531,289.3512268066406,295.85845947265625,295.5945129394531,283.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313678459264,7.414045488651763e-10,0.0006313671474345,-0.0013177972286939,0.0,0.0,0.0,-0.003526720451191,60.0,8.109685897827148,-0.0,-1.3055884373613937e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,4.106787309865467e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,4.324666224420071e-05,299.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,3.194182863808237e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,4.32465567428153e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0002051451447186,287.62030029296875,294.1499938964844,295.1433410644531,289.3512268066406,295.85845947265625,295.5945129394531,283.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313678459264,7.414045488651763e-10,0.0006313671474345,-0.0013177972286939,0.0,0.0,0.0,-0.003526720451191,60.0,8.109685897827148,-0.0,-1.3055884373613937e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.003239392768592e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.480891458224504e-05,299.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,7.002551865298301e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,9.48086817516014e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,0.0004497361369431,287.6244201660156,294.1499938964844,295.125,289.35040283203125,295.8321838378906,295.5382080078125,283.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000442377757281,5.913111111865981e-10,0.0004423771752044,-0.001112189493142,0.0,0.0,0.0,-0.0025297126267105,60.0,7.192283153533936,-0.0,-6.274790820270938e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361694335937,0.0,0.0,3.880748772644438e-05,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,4.086635817657225e-05,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,3.018374445673544e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,4.086625631316565e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0001938539062393,287.63165283203125,294.1499938964844,295.1066589355469,289.3496398925781,295.7819519042969,295.5213623046875,283.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004110794106964,5.147635651070458e-10,0.0004110789159312,-0.00094224314671,0.0,0.0,0.0,-0.0023158688563853,60.0,7.060118198394775,-0.0,-1.1658230825162263e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.640869140625,0.0,0.0,3.50725713360589e-05,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,3.69332883565221e-05,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,2.7278792913421057e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,3.693319740705192e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,0.0001751969539327,287.6365661621094,294.1499938964844,295.08758544921875,289.348876953125,295.7784423828125,295.52020263671875,283.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292060573585,4.228439265396843e-10,0.000329205620801,-0.0007824582280591,0.0,0.0,0.0,-0.0018611272098496,60.0,6.270098686218262,-0.0,-9.522183930243956e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,2.791315819195006e-05,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,2.9394044759101234e-05,299.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,2.1710335204261355e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,2.9393973818514496e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0001394337596138,287.63604736328125,294.1499938964844,295.07000732421875,289.3481750488281,295.7744445800781,295.5204467773437,283.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002835541090462,3.5811184573297794e-10,0.0002835537598002,-0.0006579283508472,0.0,0.0,0.0,-0.0015993007691577,60.0,5.499642848968506,-0.0,-6.031416255325439e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,1.7729864339344203e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,1.8670492863748223e-05,299.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,1.3789958757115528e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,1.867044738901313e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,8.856545900925994e-05,287.6336669921875,294.1499938964844,295.0333251953125,289.3467712402344,295.76812744140625,295.52154541015625,283.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001889345730887,2.3630611356573183e-10,0.0001889343402581,-0.0004323185421526,0.0,0.0,0.0,-0.0010642126435413,60.0,4.205445289611816,-0.0,-2.43339237648854e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,1.7729864339344203e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,1.8670492863748223e-05,299.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,1.3789958757115528e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,1.867044738901313e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,8.856545900925994e-05,287.6336669921875,294.1499938964844,295.0333251953125,289.3467712402344,295.76812744140625,295.52154541015625,283.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001889345730887,2.3630611356573183e-10,0.0001889343402581,-0.0004323185421526,0.0,0.0,0.0,-0.0010642126435413,60.0,4.205445289611816,-0.0,-2.43339237648854e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,1.087904274754692e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,1.1456211723270826e-05,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,8.461516699753702e-06,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,1.1456184438429771e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,5.4343756346497685e-05,287.6344909667969,294.1499938964844,294.9966735839844,289.3453674316406,295.7655334472656,295.5223083496094,283.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001159229650511,1.4499011713464682e-10,0.0001159228195319,-0.0002652587136253,0.0,0.0,0.0,-0.0006529607344418,60.0,3.2804176807403564,-0.0,-9.161839065185972e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,1.087904274754692e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,1.1456211723270826e-05,299.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,8.461516699753702e-06,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,1.1456184438429771e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,5.4343756346497685e-05,287.6344909667969,294.1499938964844,294.9966735839844,289.3453674316406,295.7655334472656,295.5223083496094,283.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001159229650511,1.4499011713464682e-10,0.0001159228195319,-0.0002652587136253,0.0,0.0,0.0,-0.0006529607344418,60.0,3.2804176807403564,-0.0,-9.161839065185972e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,6.002679128869204e-06,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,6.3211414271791e-06,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,4.668771907745395e-06,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,6.32112596576917e-06,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,2.9985003493493423e-05,287.62847900390625,294.1499938964844,294.9599914550781,289.34393310546875,295.7680358886719,295.5223693847656,283.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.396252865670249e-05,8.000078377534692e-11,6.396244862116873e-05,-0.0001463609805796,0.0,0.0,0.0,-0.0003602824581321,60.0,2.4659011363983154,-0.0,-2.7892765874781844e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,6.002679128869204e-06,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,6.3211414271791e-06,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,4.668771907745395e-06,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,6.32112596576917e-06,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,2.9985003493493423e-05,287.62847900390625,294.1499938964844,294.9599914550781,289.34393310546875,295.7680358886719,295.5223693847656,283.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.396252865670249e-05,8.000078377534692e-11,6.396244862116873e-05,-0.0001463609805796,0.0,0.0,0.0,-0.0003602824581321,60.0,2.4659011363983154,-0.0,-2.7892765874781844e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,3.9017832023091614e-06,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,4.1087860154220834e-06,299.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,3.0347343908943003e-06,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,4.108776010980364e-06,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,1.949046054505743e-05,287.6285400390625,294.1499938964844,294.9416809082031,289.3431701660156,295.76788330078125,295.5224304199219,283.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1583793063182384e-05,5.200876881938932e-11,4.158373849350028e-05,-9.514823614154012e-05,0.0,0.0,0.0,-0.0002342282969038,60.0,2.194566011428833,-0.0,-1.1784945241899436e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,2.521954911571811e-06,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,2.655752950886381e-06,299.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,1.961529733307543e-06,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,2.6557465844234684e-06,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,1.2597845852724276e-05,287.6285705566406,294.1499938964844,294.92333984375,289.3423767089844,295.7678527832031,295.5224304199219,283.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.687826963665429e-05,3.3616567862715385e-11,2.687823689484503e-05,-6.150027911644429e-05,0.0,0.0,0.0,-0.0001513967436039,60.0,1.973552107810974,-0.0,-4.923522700650551e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,8.928591341827996e-07,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.402282898918202e-07,299.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,6.944492270122282e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,9.402260161550656e-07,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,4.4600724322663154e-06,287.6285705566406,294.1499938964844,294.8866577148437,289.3406982421875,295.767822265625,295.5224609375,283.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.51439233176643e-06,1.189998186795771e-11,9.514380508335307e-06,-2.1770863895653747e-05,0.0,0.0,0.0,-5.3591764299198985e-05,60.0,1.6465338468551636,-0.0,-6.171165575080684e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,8.928591341827996e-07,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,9.402282898918202e-07,299.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,6.944492270122282e-07,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,9.402260161550656e-07,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,4.4600724322663154e-06,287.6285705566406,294.1499938964844,294.8866577148437,289.3406982421875,295.767822265625,295.5224609375,283.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.51439233176643e-06,1.189998186795771e-11,9.514380508335307e-06,-2.1770863895653747e-05,0.0,0.0,0.0,-5.3591764299198985e-05,60.0,1.6465338468551636,-0.0,-6.171165575080684e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,1.391653512428093e-07,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,1.465485297558189e-07,299.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,1.0824021501321113e-07,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,1.46548174484451e-07,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,6.95168466791074e-07,287.6285705566406,294.1499938964844,294.8500061035156,289.3388061523437,295.767822265625,295.5224609375,283.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4832107808615549e-06,1.855051485685766e-12,1.4832088481853134e-06,-3.3937233183678472e-06,0.0,0.0,0.0,-8.354443707503378e-06,60.0,1.4287312030792236,-0.0,-1.499213622170592e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,1.391653512428093e-07,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,1.465485297558189e-07,299.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,1.0824021501321113e-07,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,1.46548174484451e-07,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,6.95168466791074e-07,287.6285705566406,294.1499938964844,294.8500061035156,289.3388061523437,295.767822265625,295.5224609375,283.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4832107808615549e-06,1.855051485685766e-12,1.4832088481853134e-06,-3.3937233183678472e-06,0.0,0.0,0.0,-8.354443707503378e-06,60.0,1.4287312030792236,-0.0,-1.499213622170592e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,2.2283525025201806e-10,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,2.3465740461858776e-10,299.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,1.733171106632625e-10,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,2.3465682175149993e-10,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,1.1131222610316627e-09,287.6285705566406,294.1499938964844,294.8148498535156,289.3385925292969,295.767822265625,295.5224609375,283.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.416187250275925e-09,3.020024399151165e-15,2.416184363696061e-09,-5.504453781668417e-09,0.0,0.0,0.0,-1.3620592653751372e-08,60.0,1.265800714492798,-0.0,-3.843873409851828e-19,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,2.2283525025201806e-10,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222839355469,0.0,0.0,2.3465740461858776e-10,299.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,1.733171106632625e-10,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,2.3465682175149993e-10,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,1.1131222610316627e-09,287.6285705566406,294.1499938964844,294.8148498535156,289.3385925292969,295.767822265625,295.5224609375,283.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.416187250275925e-09,3.020024399151165e-15,2.416184363696061e-09,-5.504453781668417e-09,0.0,0.0,0.0,-1.3620592653751372e-08,60.0,1.265800714492798,-0.0,-3.843873409851828e-19,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.265810869627741e-11,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.65128585489272e-11,299.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,5.6512121371365964e-11,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.65126781376857e-11,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,3.6294686700522045e-10,287.62823486328125,294.1499938964844,294.7825927734375,289.3419494628906,295.7680053710937,295.5224304199219,283.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.89500520514963e-10,9.588078384904514e-16,7.894995768253921e-10,-1.7967247689654187e-09,0.0,0.0,0.0,-4.4383341446518915e-09,60.0,1.1648739576339722,-0.0,-4.086669014212041e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.265810869627741e-11,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.65128585489272e-11,299.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746520996094,0.0,0.0,5.6512121371365964e-11,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.65126781376857e-11,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,3.6294686700522045e-10,287.62823486328125,294.1499938964844,294.7825927734375,289.3419494628906,295.7680053710937,295.5224304199219,283.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.89500520514963e-10,9.588078384904514e-16,7.894995768253921e-10,-1.7967247689654187e-09,0.0,0.0,0.0,-4.4383341446518915e-09,60.0,1.1648739576339722,-0.0,-4.086669014212041e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,4.0422467456613376e-11,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,4.2567015884342745e-11,299.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,3.143984378395359e-11,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,4.2566911800934186e-11,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,2.0192113259209776e-10,287.628173828125,294.1499938964844,294.7674865722656,289.3448791503906,295.76806640625,295.5224304199219,283.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4344231064918915e-10,5.580720512819103e-16,4.4344175553767674e-10,-1.0046773413208143e-09,0.0,0.0,0.0,-2.4883775040507317e-09,60.0,1.1223090887069702,-0.0,-1.2648730554865187e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,2.2257942017267496e-11,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,2.343879951238748e-11,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,1.7311811706388625e-11,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,2.343874226651277e-11,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,1.1118442277968652e-10,287.6281433105469,294.1499938964844,294.7530212402344,289.3486022949219,295.76806640625,295.5223999023437,283.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4286436750564633e-10,3.0998375079743003e-16,2.428640344387389e-10,-5.53026457961181e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,1.0829200744628906,-0.0,-3.835052061762704e-21,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,1.100105163215348e-11,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,1.1584694141475447e-11,299.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,8.556413390314876e-12,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,1.1584665518538095e-11,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,5.4953222528020256e-11,287.6281433105469,294.1499938964844,294.73651123046875,289.3541259765625,295.76806640625,295.5223999023437,283.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1524912968408072e-10,1.1966305761102418e-16,1.1524900478399047e-10,-2.648479491274003e-10,0.0,0.0,0.0,-6.402842700481415e-10,60.0,1.039185881614685,-0.0,-9.36848585711381e-22,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,6.395960150396007e-12,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,6.7352872411274856e-12,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,4.974658705803048e-12,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,6.735270761254464e-12,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,3.1949547174559e-11,287.62811279296875,294.1499938964844,294.7259826660156,289.3583984375,295.7680969238281,295.5223999023437,283.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.314083283998073e-11,8.750228862985227e-17,6.314074957325387e-11,-1.4784173885118435e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,1.0100367069244385,-0.0,-3.1667428858371985e-22,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,2.5014600169015463e-08,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,2.63417074819472e-08,299.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,1.9455889344044408e-08,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,2.6341643533100978e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,1.2495468126871856e-07,287.6280517578125,294.1499938964844,294.70123291015625,289.3711242675781,295.76812744140625,295.5223999023437,283.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.665321687800315e-07,3.333745226489354e-13,2.6653185614122776e-07,-6.098965741330176e-07,0.0,0.0,0.0,-1.5012919902801514e-06,60.0,0.9479077458381652,-0.0,-4.8438248244765496e-15,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,2.5014600169015463e-08,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,2.63417074819472e-08,299.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,1.9455889344044408e-08,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,2.6341643533100978e-08,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,1.2495468126871856e-07,287.6280517578125,294.1499938964844,294.70123291015625,289.3711242675781,295.76812744140625,295.5223999023437,283.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.665321687800315e-07,3.333745226489354e-13,2.6653185614122776e-07,-6.098965741330176e-07,0.0,0.0,0.0,-1.5012919902801514e-06,60.0,0.9479077458381652,-0.0,-4.8438248244765496e-15,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,3.385061972949188e-07,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,3.5646507967612706e-07,299.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,2.632838231875212e-07,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,3.564641986031347e-07,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,1.6909298210521229e-06,287.6280517578125,294.1499938964844,294.6785583496094,289.3865661621094,295.76812744140625,295.5223999023437,283.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.60758258466376e-06,4.511985403354846e-12,3.6075782645639273e-06,-8.254600288637448e-06,0.0,0.0,0.0,-2.032036718446761e-05,60.0,0.9095386862754822,-0.0,-8.870222807134953e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
