time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133920,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,3.385061972949188e-07,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,3.5646507967612706e-07,299.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,2.632838231875212e-07,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,3.564641986031347e-07,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,1.6909298210521229e-06,287.6280517578125,294.1499938964844,294.6785583496094,289.3865661621094,295.76812744140625,295.5223999023437,283.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.60758258466376e-06,4.511985403354846e-12,3.6075782645639273e-06,-8.254600288637448e-06,0.0,0.0,0.0,-2.032036718446761e-05,60.0,0.9095386862754822,-0.0,-8.870222807134953e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,2.1000469132559374e-06,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,2.2114613784651738e-06,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,1.6333774510712828e-06,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,2.2114561488706386e-06,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,1.0490301974641625e-05,287.6282958984375,294.1499938964844,294.6578369140625,289.4045715332031,295.76739501953125,295.5225830078125,283.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.23765237024054e-05,2.7987553247177388e-11,2.237649641756434e-05,-5.120320565765724e-05,0.0,0.0,0.0,-0.0001260406424989,60.0,0.9740288257598876,-0.0,-3.413967025744924e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379699707031,0.0,0.0,2.1000469132559374e-06,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,2.2114613784651738e-06,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,1.6333774510712828e-06,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,2.2114561488706386e-06,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,1.0490301974641625e-05,287.6282958984375,294.1499938964844,294.6578369140625,289.4045715332031,295.76739501953125,295.5225830078125,283.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.23765237024054e-05,2.7987553247177388e-11,2.237649641756434e-05,-5.120320565765724e-05,0.0,0.0,0.0,-0.0001260406424989,60.0,0.9740288257598876,-0.0,-3.413967025744924e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,2.8687195481325034e-06,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,3.020914846274536e-06,299.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,2.231236749139498e-06,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,3.0209073429432465e-06,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,1.4330028534459416e-05,287.62841796875,294.1499938964844,294.6481018066406,289.4144287109375,295.7669677734375,295.52264404296875,283.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.0567058274755254e-05,3.823183089557425e-11,3.0567021894967183e-05,-6.994514842517674e-05,0.0,0.0,0.0,-0.0001721755543258,60.0,1.010929822921753,-0.0,-6.370558247592584e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,4.521653409028659e-06,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,4.761541731568286e-06,299.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,3.516857759677805e-06,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,4.761530362884514e-06,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,2.258687891298905e-05,287.6285705566406,294.1499938964844,294.6387939453125,289.4248962402344,295.7665710449219,295.52276611328125,283.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.818764500669204e-05,6.026880383647182e-11,4.818758679903112e-05,-0.0001102602036553,0.0,0.0,0.0,-0.0002714261063374,60.0,1.081974983215332,-0.0,-1.5826898125403943e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.243492968380451e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.733891602081712e-06,299.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,7.189416919572977e-06,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.733867955219466e-06,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,4.617374361259863e-05,287.6292724609375,294.1499938964844,294.6212463378906,289.4473571777344,295.7631225585937,295.5230712890625,283.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.849207708612084e-05,1.2318926434495836e-10,9.84919533948414e-05,-0.0002253747952636,0.0,0.0,0.0,-0.0005547779728658,60.0,1.3685311079025269,-0.0,-6.614142011862612e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.243492968380451e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.733891602081712e-06,299.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,7.189416919572977e-06,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.733867955219466e-06,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,4.617374361259863e-05,287.6292724609375,294.1499938964844,294.6212463378906,289.4473571777344,295.7631225585937,295.5230712890625,283.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.849207708612084e-05,1.2318926434495836e-10,9.84919533948414e-05,-0.0002253747952636,0.0,0.0,0.0,-0.0005547779728658,60.0,1.3685311079025269,-0.0,-6.614142011862612e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,1.4522164747177158e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,1.5292613170458935e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,1.1295069271000102e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,1.5292576790670864e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.254213414853439e-05,287.6302490234375,294.1499938964844,294.60504150390625,289.4717712402344,295.75958251953125,295.5237731933594,283.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547380525153,1.9353903202290468e-10,0.0001547378487884,-0.000354079704266,0.0,0.0,0.0,-0.0008715956937521,60.0,1.6897507905960083,-0.0,-1.632540547191752e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,1.4522164747177158e-05,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,1.5292613170458935e-05,299.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,1.1295069271000102e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,1.5292576790670864e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.254213414853439e-05,287.6302490234375,294.1499938964844,294.60504150390625,289.4717712402344,295.75958251953125,295.5237731933594,283.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001547380525153,1.9353903202290468e-10,0.0001547378487884,-0.000354079704266,0.0,0.0,0.0,-0.0008715956937521,60.0,1.6897507905960083,-0.0,-1.632540547191752e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,2.287649476784281e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,2.409016815363429e-05,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,1.7792910512071103e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,2.409010994597338e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,0.0001142742621595,287.6297912597656,294.1499938964844,294.58990478515625,289.4979248046875,295.74957275390625,295.5223388671875,283.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002437579096294,3.0488048197163664e-10,0.0002437576040392,-0.0005577783449552,0.0,0.0,0.0,-0.0013730197679251,60.0,2.313633441925049,-0.0,-4.051166957452779e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,2.287649476784281e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,2.409016815363429e-05,299.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,1.7792910512071103e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,2.409010994597338e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,0.0001142742621595,287.6297912597656,294.1499938964844,294.58990478515625,289.4979248046875,295.74957275390625,295.5223388671875,283.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002437579096294,3.0488048197163664e-10,0.0002437576040392,-0.0005577783449552,0.0,0.0,0.0,-0.0013730197679251,60.0,2.313633441925049,-0.0,-4.051166957452779e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,3.616012691054493e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,3.80785386369098e-05,299.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,2.8124672098783776e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,3.807844768743962e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0001806295767892,287.62548828125,294.1499938964844,294.5757141113281,289.5256042480469,295.7382507324219,295.5181579589844,283.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003564080398064,4.52976545162187e-10,0.0003564076032489,-0.0008344754460267,0.0,0.0,0.0,-0.0020119629334658,60.0,3.0352375507354736,-0.0,-1.0121875781976541e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,3.616012691054493e-05,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,3.80785386369098e-05,299.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,2.8124672098783776e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,3.807844768743962e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0001806295767892,287.62548828125,294.1499938964844,294.5757141113281,289.5256042480469,295.7382507324219,295.5181579589844,283.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003564080398064,4.52976545162187e-10,0.0003564076032489,-0.0008344754460267,0.0,0.0,0.0,-0.0020119629334658,60.0,3.0352375507354736,-0.0,-1.0121875781976541e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,4.1248338675359264e-05,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,4.343669934314676e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,3.208218913641758e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,4.343659747974016e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0002060465776594,287.6184387207031,294.1499938964844,294.56890869140625,289.5399780273437,295.7316589355469,295.5140075683594,283.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004727192281279,5.82981773966651e-10,0.0004727186460513,-0.0010599500965327,0.0,0.0,0.0,-0.002657625824213,60.0,3.658893346786499,-0.0,-1.3170856405508856e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,4.5435266656568274e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,4.784575503435917e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,3.533870039973408e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,4.784563861903735e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0002269613905809,287.62371826171875,294.1499938964844,294.5622253417969,289.5546264648437,295.7002258300781,295.455810546875,283.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006447409396059,7.66393837281498e-10,0.0006447401829063,-0.0013701212592422,0.0,0.0,0.0,-0.0036071159411221,60.0,4.30151891708374,-0.0,-1.598037790984108e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.06696659512818e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.54799834289588e-05,299.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,7.052117143757641e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,9.547975787427276e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0004529193683993,287.6360168457031,294.1499938964844,294.5533752441406,289.5750427246094,295.6390380859375,295.3765563964844,283.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007092884043231,2.2484709927272917e-10,-0.0007092886371538,-0.0013004146749153,0.0,0.0,0.0,0.0034249988384544,60.0,5.3932952880859375,-0.0,-6.363918458873742e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.007484914036468e-05,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.485361078986898e-05,299.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,7.005853694863617e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.485338523518294e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0004499480710364,287.62310791015625,294.1499938964844,294.5492553710937,289.5848083496094,295.652099609375,295.3623352050781,283.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601057972759,1.1621583695387015e-09,0.0009601046331226,-0.0020952250342816,0.0,0.0,0.0,-0.0053905383683741,60.0,5.92766809463501,-0.0,-6.280693298776896e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.034209506353363e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.513503027847035e-05,299.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,7.026638922980055e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.513480472378431e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.000451282976428,287.5828552246094,294.1499938964844,294.53662109375,289.61590576171875,295.6332092285156,295.338623046875,283.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626317187212,1.494731560747197e-09,0.000962630205322,-0.0029670316725969,0.0,0.0,0.0,-0.0055538094602525,60.0,8.126073837280273,-0.0,-6.318010292716282e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.034209506353363e-05,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.513503027847035e-05,299.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,7.026638922980055e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,9.513480472378431e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.000451282976428,287.5828552246094,294.1499938964844,294.53662109375,289.61590576171875,295.6332092285156,295.338623046875,283.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626317187212,1.494731560747197e-09,0.000962630205322,-0.0029670316725969,0.0,0.0,0.0,-0.0055538094602525,60.0,8.126073837280273,-0.0,-6.318010292716282e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.066788334166632e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.547809895593672e-05,299.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.05197817296721e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.547787340125068e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.000452910317108,287.5426940917969,294.1499938964844,294.5240783691406,289.64776611328125,295.6143798828125,295.2998352050781,283.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661020012572,1.900567037083078e-09,0.0009661000804044,-0.0040304912254214,0.0,0.0,0.0,-0.0057549974881112,60.0,8.917665481567383,-0.0,-6.363652715890566e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.066788334166632e-05,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.547809895593672e-05,299.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.05197817296721e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.547787340125068e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,0.000452910317108,287.5426940917969,294.1499938964844,294.5240783691406,289.64776611328125,295.6143798828125,295.2998352050781,283.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661020012572,1.900567037083078e-09,0.0009661000804044,-0.0040304912254214,0.0,0.0,0.0,-0.0057549974881112,60.0,8.917665481567383,-0.0,-6.363652715890566e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.100877650780605e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.583706560079008e-05,299.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.078491034917533e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.583684732206166e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004546130949165,287.50262451171875,294.1499938964844,294.511474609375,289.6801147460937,295.5955810546875,295.248779296875,283.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697329369373,2.3252164638165604e-09,0.0009697306086309,-0.0051432368345558,0.0,0.0,0.0,-0.0059655108489096,60.0,9.282870292663574,-0.0,-6.41158663938768e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,9.100877650780605e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.583706560079008e-05,299.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.078491034917533e-05,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.583684732206166e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004546130949165,287.50262451171875,294.1499938964844,294.511474609375,289.6801147460937,295.5955810546875,295.248779296875,283.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697329369373,2.3252164638165604e-09,0.0009697306086309,-0.0051432368345558,0.0,0.0,0.0,-0.0059655108489096,60.0,9.282870292663574,-0.0,-6.41158663938768e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.113533451454714e-05,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.597033931640908e-05,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.088334677973762e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.597012103768066e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004552452592179,287.48260498046875,294.1499938964844,294.50506591796875,289.6964416503906,295.5862121582031,295.2196350097656,283.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710824233479,2.4828690214917515e-09,0.0009710799786262,-0.0055563412606716,0.0,0.0,0.0,-0.0060436725616455,60.0,9.39317226409912,-0.0,-6.429428367482616e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53155517578125,0.0,0.0,9.1235400759615e-05,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.60757170105353e-05,299.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,7.096117769833654e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.607549873180687e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0004557450884021,287.462646484375,294.1499938964844,294.4985656738281,289.7128295898437,295.57684326171875,295.1894226074219,283.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721481474116,2.6075110959311587e-09,0.0009721455280669,-0.0058829458430409,0.0,0.0,0.0,-0.0061054616235196,60.0,9.481117248535156,-0.0,-6.443551114898582e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.13960684556514e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.624489757698028e-05,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,7.108613499440253e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.624468657420948e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0004565475974231,287.4228820800781,294.1499938964844,294.4851989746094,289.7456359863281,295.5581359863281,295.12750244140625,283.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973860733211,2.807625243406164e-09,0.0009738579392433,-0.0064073079265654,0.0,0.0,0.0,-0.006204673089087,60.0,9.618462562561035,-0.0,-6.466258639648005e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.13960684556514e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.624489757698028e-05,299.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,7.108613499440253e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,9.624468657420948e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0004565475974231,287.4228820800781,294.1499938964844,294.4851989746094,289.7456359863281,295.5581359863281,295.12750244140625,283.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973860733211,2.807625243406164e-09,0.0009738579392433,-0.0064073079265654,0.0,0.0,0.0,-0.006204673089087,60.0,9.618462562561035,-0.0,-6.466258639648005e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.14856427698396e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.633921581553297e-05,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,7.115580228855833e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.633900481276214e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004569949815049,287.3832702636719,294.1499938964844,294.4711608886719,289.77838134765625,295.5395202636719,295.0660400390625,283.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974815164227,2.919158914593822e-09,0.0009748122538439,-0.0066995588131248,0.0,0.0,0.0,-0.0062599680386483,60.0,9.726377487182615,-0.0,-6.478931879883021e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,9.14856427698396e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.633921581553297e-05,299.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,7.115580228855833e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588317871094,0.0,0.0,9.633900481276214e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004569949815049,287.3832702636719,294.1499938964844,294.4711608886719,289.77838134765625,295.5395202636719,295.0660400390625,283.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974815164227,2.919158914593822e-09,0.0009748122538439,-0.0066995588131248,0.0,0.0,0.0,-0.0062599680386483,60.0,9.726377487182615,-0.0,-6.478931879883021e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.151911217486486e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.637446055421606e-05,299.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.118182838894427e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.637424955144525e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004571620956994,287.3439025878906,294.1499938964844,294.45623779296875,289.810791015625,295.5209350585937,295.0075988769531,283.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751704637892,2.9607982732215987e-09,0.0009751675534062,-0.0068086665123701,0.0,0.0,0.0,-0.0062806066125631,60.0,9.816628456115724,-0.0,-6.48366622613139e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.151911217486486e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.637446055421606e-05,299.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.118182838894427e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.637424955144525e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004571620956994,287.3439025878906,294.1499938964844,294.45623779296875,289.810791015625,295.5209350585937,295.0075988769531,283.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751704637892,2.9607982732215987e-09,0.0009751675534062,-0.0068086665123701,0.0,0.0,0.0,-0.0062806066125631,60.0,9.816628456115724,-0.0,-6.48366622613139e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.155666339211166e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.641399810789152e-05,299.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.12110340828076e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.641378710512072e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000457349611679,287.3048095703125,294.1499938964844,294.4402770996094,289.8427429199219,295.5024108886719,294.95233154296875,283.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755693608894,3.0075180124100598e-09,0.0009755663922987,-0.0069310865364968,0.0,0.0,0.0,-0.0063037644140422,60.0,9.897283554077148,-0.0,-6.48898037525214e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.155666339211166e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.641399810789152e-05,299.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.12110340828076e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.641378710512072e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000457349611679,287.3048095703125,294.1499938964844,294.4402770996094,289.8427429199219,295.5024108886719,294.95233154296875,283.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755693608894,3.0075180124100598e-09,0.0009755663922987,-0.0069310865364968,0.0,0.0,0.0,-0.0063037644140422,60.0,9.897283554077148,-0.0,-6.48898037525214e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.158810280496256e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.644710371503606e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.123548130039126e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.644689271226524e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004575066268444,287.2853088378906,294.1499938964844,294.4317932128906,289.8584289550781,295.4931335449219,294.9255676269531,283.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759039385244,3.0466567046971704e-09,0.000975900911726,-0.0070336405187845,0.0,0.0,0.0,-0.0063231661915779,60.0,9.935851097106934,-0.0,-6.493434057119887e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.164321818389e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.65051367529668e-05,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.127834396669641e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.65049330261536e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,0.0004577819199766,287.2658996582031,294.1499938964844,294.4230041503906,289.8739624023437,295.48388671875,294.8990173339844,283.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976491428446,3.1152935786593604e-09,0.0009764883434399,-0.0072134872898459,0.0,0.0,0.0,-0.0063571953214704,60.0,9.974231719970703,-0.0,-6.501247895585038e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.17650613700971e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.66334409895353e-05,299.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.137311331462115e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.66332372627221e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004583905101753,287.2364807128906,294.1499938964844,294.408935546875,289.8970642089844,295.46978759765625,294.8584899902344,283.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777889354154,3.267056181144312e-09,0.0009777856757864,-0.0076111447997391,0.0,0.0,0.0,-0.0064324284903705,60.0,10.033342361450195,-0.0,-6.518541795230703e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.18114383239299e-05,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.66822772170417e-05,299.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.140918751247227e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.66820734902285e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004586221766658,287.22723388671875,294.1499938964844,294.404296875,289.9042358398437,295.46533203125,294.8455810546875,283.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782827692106,3.3248221953385837e-09,0.0009782795095816,-0.007762505672872,0.0,0.0,0.0,-0.0064610647968947,60.0,10.052264213562012,-0.0,-6.525130658019408e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.203002991853282e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.6912459412124e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.157919753808528e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.691226296126842e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004597140068653,287.1886901855469,294.1499938964844,294.3838806152344,289.93341064453125,295.4467468261719,294.7913513183594,283.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806108428165,3.597105724395533e-09,0.0009806073503568,-0.0084759462624788,0.0,0.0,0.0,-0.0065960451029241,60.0,10.13196086883545,-0.0,-6.556231824106362e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.203002991853282e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.6912459412124e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,7.157919753808528e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.691226296126842e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004597140068653,287.1886901855469,294.1499938964844,294.3838806152344,289.93341064453125,295.4467468261719,294.7913513183594,283.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806108428165,3.597105724395533e-09,0.0009806073503568,-0.0084759462624788,0.0,0.0,0.0,-0.0065960451029241,60.0,10.13196086883545,-0.0,-6.556231824106362e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
