time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136260,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.226381371263416e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.71586414379999e-05,299.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.176102371886373e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.715843771118672e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004608817689586,287.1503601074219,294.1499938964844,294.36163330078125,289.96124267578125,295.4280090332031,294.7362670898437,283.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831027127802,3.888318111933131e-09,0.0009830988710746,-0.0092389686033129,0.0,0.0,0.0,-0.006740418728441,60.0,10.211562156677246,-0.0,-6.589576173610112e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.226381371263416e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.71586414379999e-05,299.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.176102371886373e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,9.715843771118672e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,0.0004608817689586,287.1503601074219,294.1499938964844,294.36163330078125,289.96124267578125,295.4280090332031,294.7362670898437,283.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831027127802,3.888318111933131e-09,0.0009830988710746,-0.0092389686033129,0.0,0.0,0.0,-0.006740418728441,60.0,10.211562156677246,-0.0,-6.589576173610112e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.247186972061172e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.737772779772058e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,7.192284101620317e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.7377531346865e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0004619210085365,287.1122131347656,294.1499938964844,294.3373107910156,289.98748779296875,295.4091796875,294.68121337890625,283.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853196097537,4.147479248928221e-09,0.0009853155352175,-0.0099179986864328,0.0,0.0,0.0,-0.0068688988685607,60.0,10.288477897644045,-0.0,-6.619321624157237e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.247186972061172e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.737772779772058e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,7.192284101620317e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.7377531346865e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,0.0004619210085365,287.1122131347656,294.1499938964844,294.3373107910156,289.98748779296875,295.4091796875,294.68121337890625,283.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853196097537,4.147479248928221e-09,0.0009853155352175,-0.0099179986864328,0.0,0.0,0.0,-0.0068688988685607,60.0,10.288477897644045,-0.0,-6.619321624157237e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.255221084458752e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,9.746233990881592e-05,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911682128906,0.0,0.0,7.198533421615139e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.746213618200272e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0004623223212547,287.0932006835937,294.1499938964844,294.3243408203125,289.9999694824219,295.39971923828125,294.65411376953125,283.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861749131232,4.247553864189513e-09,0.0009861706057563,-0.0101802023127675,0.0,0.0,0.0,-0.0069185071624815,60.0,10.324385643005373,-0.0,-6.630826021591929e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,9.261377272196114e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,9.752715413924308e-05,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,7.203321001725271e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.752695768838748e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,0.0004626297741197,287.0742492675781,294.1499938964844,294.31072998046875,290.0119934082031,295.39019775390625,294.62750244140625,283.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.3242183167535594e-09,0.0009868263732641,-0.0103810671716928,0.0,0.0,0.0,-0.0069565139710903,60.0,10.35812759399414,-0.0,-6.639645988570919e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.266631241189316e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.758248052094132e-05,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,7.207407179521397e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,9.758228407008572e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0004628921742551,287.0365600585937,294.1499938964844,294.2817077636719,290.03448486328125,295.3710021972656,294.576416015625,283.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873907547444,4.389621555134226e-09,0.0009873863309621,-0.0105524249374866,0.0,0.0,0.0,-0.0069889402948319,60.0,10.417153358459473,-0.0,-6.647174899399033e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,9.266631241189316e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.758248052094132e-05,299.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,7.207407179521397e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,9.758228407008572e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,0.0004628921742551,287.0365600585937,294.1499938964844,294.2817077636719,290.03448486328125,295.3710021972656,294.576416015625,283.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873907547444,4.389621555134226e-09,0.0009873863309621,-0.0105524249374866,0.0,0.0,0.0,-0.0069889402948319,60.0,10.417153358459473,-0.0,-6.647174899399033e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,9.262873936677352e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.75429138634354e-05,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,7.204484427347779e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,9.754272468853742e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,0.0004627044545486,286.9991149902344,294.1499938964844,294.25,290.0548095703125,295.3516540527344,294.5282592773437,283.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.3427559326403314e-09,0.000986986211501,-0.010429635643959,0.0,0.0,0.0,-0.0069657103158533,60.0,10.464787483215332,-0.0,-6.641779748406408e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,9.262873936677352e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.75429138634354e-05,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,7.204484427347779e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,9.754272468853742e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,0.0004627044545486,286.9991149902344,294.1499938964844,294.25,290.0548095703125,295.3516540527344,294.5282592773437,283.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.3427559326403314e-09,0.000986986211501,-0.010429635643959,0.0,0.0,0.0,-0.0069657103158533,60.0,10.464787483215332,-0.0,-6.641779748406408e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,9.249972208635882e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,9.740704263094813e-05,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,7.194449426606297e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,9.740686073200776e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,0.0004620599211193,286.9620056152344,294.1499938964844,294.2109375,290.0738525390625,295.3320007324219,294.4833984375,283.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856147225946,4.1819525620212525e-09,0.000985610531643,-0.0100083220750093,0.0,0.0,0.0,-0.0068859900347888,60.0,10.49899673461914,-0.0,-6.623283610451838e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590881347656,0.0,0.0,9.249972208635882e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,9.740704263094813e-05,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,7.194449426606297e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458740234375,0.0,0.0,9.740686073200776e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,0.0004620599211193,286.9620056152344,294.1499938964844,294.2109375,290.0738525390625,295.3320007324219,294.4833984375,283.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856147225946,4.1819525620212525e-09,0.000985610531643,-0.0100083220750093,0.0,0.0,0.0,-0.0068859900347888,60.0,10.49899673461914,-0.0,-6.623283610451838e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,9.2313603090588e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,9.721104288473724e-05,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.179973181337118e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,9.72108609857969e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.0004611301410477,286.92529296875,294.1499938964844,294.1605224609375,290.0926513671875,295.3118591308594,294.4407653808594,283.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836315875872,3.950003435448934e-09,0.0009836276294663,-0.0094005903229117,0.0,0.0,0.0,-0.0067710052244365,60.0,10.522501945495604,-0.0,-6.59665033708734e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,9.2313603090588e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,9.721104288473724e-05,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.179973181337118e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,9.72108609857969e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1077880859375,0.0,0.0,0.0004611301410477,286.92529296875,294.1499938964844,294.1605224609375,290.0926513671875,295.3118591308594,294.4407653808594,283.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836315875872,3.950003435448934e-09,0.0009836276294663,-0.0094005903229117,0.0,0.0,0.0,-0.0067710052244365,60.0,10.522501945495604,-0.0,-6.59665033708734e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,9.220641368301584e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,9.709817095426844e-05,299.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,7.171636389102787e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,9.709798177937046e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,0.000460594688775,286.90704345703125,294.1499938964844,294.1312866210937,290.1018371582031,295.30157470703125,294.419921875,283.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824890876188,3.816430726999442e-09,0.0009824852459132,-0.0090506123378872,0.0,0.0,0.0,-0.0067047867923974,60.0,10.531486511230469,-0.0,-6.581336720046238e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,9.209092968376352e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.697655332274736e-05,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,7.162653491832316e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,9.6976371423807e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0004600177635438,286.888916015625,294.1499938964844,294.0995178222656,290.11090087890625,295.2911376953125,294.3992919921875,283.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812581120058,3.672516513120172e-09,0.0009812543867155,-0.008673533797264,0.0,0.0,0.0,-0.0066334409639239,60.0,10.538844108581545,-0.0,-6.56485781291849e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,9.189247066387908e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,9.676755871623756e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,7.147217547753826e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,9.67673840932548e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.0004590263706631,286.8586120605469,294.1499938964844,294.04071044921875,290.12567138671875,295.2732238769531,294.3648986816406,283.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791430784389,3.425208339180585e-09,0.0009791395859792,-0.0080255381762981,0.0,0.0,0.0,-0.0065108393318951,60.0,10.54820442199707,-0.0,-6.536588159633538e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,9.185537783196196e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,9.67285013757646e-05,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,7.144332630559802e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,9.672831947682424e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.0004588410665746,286.8528747558594,294.1499938964844,294.0287780761719,290.12841796875,295.2697448730469,294.3583679199219,283.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978747732006,3.3789864239963663e-09,0.0009787443559616,-0.0079044261947274,0.0,0.0,0.0,-0.0064879250712692,60.0,10.549700736999512,-0.0,-6.531311669277784e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,9.164321818389e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,9.650508582126348e-05,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,7.127830758690834e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,9.650490392232314e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02490234375,0.0,0.0,0.0004577812214847,286.8171691894531,294.1499938964844,293.9491271972656,290.1449279785156,295.2475280761719,294.3174743652344,283.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764865390025,3.114603908116464e-09,0.0009764833957888,-0.0072116795927286,0.0,0.0,0.0,-0.0063568581826984,60.0,10.557439804077148,-0.0,-6.501169025341369e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,9.164321818389e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,9.650508582126348e-05,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,7.127830758690834e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,9.650490392232314e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02490234375,0.0,0.0,0.0004577812214847,286.8171691894531,294.1499938964844,293.9491271972656,290.1449279785156,295.2475280761719,294.3174743652344,283.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764865390025,3.114603908116464e-09,0.0009764833957888,-0.0072116795927286,0.0,0.0,0.0,-0.0063568581826984,60.0,10.557439804077148,-0.0,-6.501169025341369e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195617675781,0.0,0.0,9.148703247774392e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,9.634060552343726e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,7.115682819858193e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,9.634043090045452e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0004570010059978,286.7818298339844,294.1499938964844,293.8613586425781,290.16021728515625,295.2242736816406,294.2757568359375,283.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974821683485,2.919959607439182e-09,0.000974818773102,-0.0067016575485467,0.0,0.0,0.0,-0.0062603633850812,60.0,10.565114974975586,-0.0,-6.479022829353198e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0195617675781,0.0,0.0,9.148703247774392e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,9.634060552343726e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,7.115682819858193e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0071105957031,0.0,0.0,9.634043090045452e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0004570010059978,286.7818298339844,294.1499938964844,293.8613586425781,290.16021728515625,295.2242736816406,294.2757568359375,283.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974821683485,2.919959607439182e-09,0.000974818773102,-0.0067016575485467,0.0,0.0,0.0,-0.0062603633850812,60.0,10.565114974975586,-0.0,-6.479022829353198e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.140132897300646e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,9.625034726923332e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,7.109016587492079e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,9.625017264625058e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,0.0004565728013403,286.746826171875,294.1499938964844,293.76629638671875,290.1741027832031,295.1998291015625,294.23175048828125,283.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973907765001,2.8131226237348983e-09,0.0009739049128256,-0.0064217126928269,0.0,0.0,0.0,-0.0062073986046016,60.0,10.575315475463867,-0.0,-6.466882496170001e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.140132897300646e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,9.625034726923332e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,7.109016587492079e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,9.625017264625058e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,0.0004565728013403,286.746826171875,294.1499938964844,293.76629638671875,290.1741027832031,295.1998291015625,294.23175048828125,283.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973907765001,2.8131226237348983e-09,0.0009739049128256,-0.0064217126928269,0.0,0.0,0.0,-0.0062073986046016,60.0,10.575315475463867,-0.0,-6.466882496170001e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784240722656,0.0,0.0,9.138295718003064e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.0,9.62310004979372e-05,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,7.107587589416653e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.623083315091208e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0004564810369629,286.7294616699219,294.1499938964844,293.7162780761719,290.18048095703125,295.1871032714844,294.2082824707031,283.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737118380144,2.790210951175709e-09,0.0009737090440467,-0.0063616773113608,0.0,0.0,0.0,-0.0061960401944816,60.0,10.581714630126951,-0.0,-6.464281199214383e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,9.137392044067384e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,9.622148354537784e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931945800781,0.0,0.0,7.106884731911123e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,9.622131619835272e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433288574219,0.0,0.0,0.000456435867818,286.712158203125,294.1499938964844,293.6647644042969,290.1864013671875,295.1740417480469,294.18365478515625,283.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736150386743,2.778926200264209e-09,0.0009736122447066,-0.0063321078196167,0.0,0.0,0.0,-0.006190444342792,60.0,10.588726043701172,-0.0,-6.462999380119072e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.136638982454316e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.621354547562078e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.10629828972742e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,9.621337812859564e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0004563981783576,286.6777648925781,294.1499938964844,293.5575866699219,290.1968994140625,295.1469116210937,294.1308898925781,283.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735344792716,2.769492857268574e-09,0.0009735316853038,-0.0063073891215026,0.0,0.0,0.0,-0.0061857686378061,60.0,10.603203773498535,-0.0,-6.461928592216283e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,9.136638982454316e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.621354547562078e-05,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.10629828972742e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,9.621337812859564e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0004563981783576,286.6777648925781,294.1499938964844,293.5575866699219,290.1968994140625,295.1469116210937,294.1308898925781,283.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735344792716,2.769492857268574e-09,0.0009735316853038,-0.0063073891215026,0.0,0.0,0.0,-0.0061857686378061,60.0,10.603203773498535,-0.0,-6.461928592216283e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,9.133229468716308e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,9.61776459007524e-05,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,7.103646930772811e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,9.617747855372728e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,0.0004562278336379,286.6437072753906,294.1499938964844,293.445556640625,290.2054748535156,295.1183166503906,294.0735778808594,283.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731709724292,2.726969539068591e-09,0.0009731682366691,-0.006195964757353,0.0,0.0,0.0,-0.006164688616991,60.0,10.615060806274414,-0.0,-6.457101164869529e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,9.133229468716308e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,9.61776459007524e-05,299.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.938232421875,0.0,0.0,7.103646930772811e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,9.617747855372728e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,0.0004562278336379,286.6437072753906,294.1499938964844,293.445556640625,290.2054748535156,295.1183166503906,294.0735778808594,283.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731709724292,2.726969539068591e-09,0.0009731682366691,-0.006195964757353,0.0,0.0,0.0,-0.006164688616991,60.0,10.615060806274414,-0.0,-6.457101164869529e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.12448886083439e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,9.608559048501776e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,7.096847548382357e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.871826171875,0.0,0.0,9.608543041395023e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0004557911597657,286.6098937988281,294.1499938964844,293.3295288085937,290.2120361328125,295.08843994140625,294.0137939453125,283.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722393588162,2.618014693922532e-09,0.0009722367394715,-0.0059104673564434,0.0,0.0,0.0,-0.0061106756329536,60.0,10.621339797973633,-0.0,-6.444741984523716e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.12448886083439e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,9.608559048501776e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,7.096847548382357e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.871826171875,0.0,0.0,9.608543041395023e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,0.0004557911597657,286.6098937988281,294.1499938964844,293.3295288085937,290.2120361328125,295.08843994140625,294.0137939453125,283.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722393588162,2.618014693922532e-09,0.0009722367394715,-0.0059104673564434,0.0,0.0,0.0,-0.0061106756329536,60.0,10.621339797973633,-0.0,-6.444741984523716e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.110436076298356e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,9.593761205906048e-05,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,7.08591760485433e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,9.593744471203536e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.0004550891462713,286.576416015625,294.1499938964844,293.2103271484375,290.2165222167969,295.0570678710937,293.9537353515625,283.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707417339086,2.4428876699289503e-09,0.0009707392891868,-0.0054515753872692,0.0,0.0,0.0,-0.0060238582082092,60.0,10.61892318725586,-0.0,-6.424900789170351e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.110436076298356e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457946777344,0.0,0.0,9.593761205906048e-05,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8838195800781,0.0,0.0,7.08591760485433e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,9.593744471203536e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.0004550891462713,286.576416015625,294.1499938964844,293.2103271484375,290.2165222167969,295.0570678710937,293.9537353515625,283.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707417339086,2.4428876699289503e-09,0.0009707392891868,-0.0054515753872692,0.0,0.0,0.0,-0.0060238582082092,60.0,10.61892318725586,-0.0,-6.424900789170351e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434143066406,0.0,0.0,9.102598414756358e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,9.585506631992756e-05,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,7.079821079969406e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.0,0.0,9.585490624886006e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0004546975833363,286.559814453125,294.1499938964844,293.1497497558594,290.2179260253906,295.0408020019531,293.9242248535156,283.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699065121822,2.345210692311639e-09,0.0009699041256681,-0.0051956265233457,0.0,0.0,0.0,-0.0059754359535872,60.0,10.61476230621338,-0.0,-6.413847586372867e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,9.088154911296442e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,9.570296970196068e-05,299.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,7.068587729008868e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,9.570280963089316e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099365234375,0.0,0.0,0.0004539760993793,286.5433044433594,294.1499938964844,293.0887145996094,290.2188415527344,295.024169921875,293.896240234375,283.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683677344582,2.1652386550385927e-09,0.0009683655807748,-0.0047240327112376,0.0,0.0,0.0,-0.0058862180449068,60.0,10.60745906829834,-0.0,-6.393506879476264e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,9.060482261702418e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,9.541156032355502e-05,299.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,7.047063991194591e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79449462890625,0.0,0.0,9.541140025248752e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0004525937256403,286.51318359375,294.1499938964844,292.9754333496094,290.21905517578125,294.9927062988281,293.8512268066406,283.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654185269027,1.820422257381437e-09,0.0009654167224653,-0.0038204775191843,0.0,0.0,0.0,-0.0057152761146426,60.0,10.58487319946289,-0.0,-6.35462598097547e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036804199219,0.0,0.0,9.058252908289433e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,9.538808808429168e-05,299.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,7.045330130495131e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,9.538792801322415e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0004524823743849,286.51055908203125,294.1499938964844,292.9655456542969,290.218994140625,294.9898986816406,293.8476867675781,283.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651810396462,1.7926498063758343e-09,0.0009651792352087,-0.0037477021105587,0.0,0.0,0.0,-0.0057015079073607,60.0,10.582603454589844,-0.0,-6.351499592938127e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,9.031973604578523e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,9.51113470364362e-05,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.024890510365367e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,9.51111942413263e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0004511696170084,286.47821044921875,294.1499938964844,292.8416442871094,290.2170104980469,294.9542236328125,293.8094787597656,283.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380436249,1.465195853533885e-09,0.0009623789810575,-0.0028896343428641,0.0,0.0,0.0,-0.0055391737259924,60.0,10.551490783691406,-0.0,-6.314694900311224e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
