time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138600,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,9.031973604578523e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,9.51113470364362e-05,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.024890510365367e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,9.51111942413263e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0004511696170084,286.47821044921875,294.1499938964844,292.8416442871094,290.2170104980469,294.9542236328125,293.8094787597656,283.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380436249,1.465195853533885e-09,0.0009623789810575,-0.0028896343428641,0.0,0.0,0.0,-0.0055391737259924,60.0,10.551490783691406,-0.0,-6.314694900311224e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,9.009647328639404e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.487623901804908e-05,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,7.007524982327595e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,9.48760862229392e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.0004500543000176,286.4462585449219,294.1499938964844,292.7178039550781,290.2129821777344,294.9170837402344,293.7822570800781,283.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600009652785,1.186990838952795e-09,0.0009599998011253,-0.0021606145892292,0.0,0.0,0.0,-0.0054012546315789,60.0,10.518177032470703,-0.0,-6.283509179638713e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,9.009647328639404e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.487623901804908e-05,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,7.007524982327595e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,9.48760862229392e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.0004500543000176,286.4462585449219,294.1499938964844,292.7178039550781,290.2129821777344,294.9170837402344,293.7822570800781,283.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600009652785,1.186990838952795e-09,0.0009599998011253,-0.0021606145892292,0.0,0.0,0.0,-0.0054012546315789,60.0,10.518177032470703,-0.0,-6.283509179638713e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.016820695251226e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,9.495177073404192e-05,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,7.013104186626151e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,9.495161793893204e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0004504125972744,286.4208984375,294.1499938964844,292.5948486328125,290.2069396972656,294.8863830566406,293.7623291015625,283.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003572577261365,6.718491318835618e-10,0.0003572570567484,-0.0014090447220951,0.0,0.0,0.0,-0.002138324547559,60.0,9.087523460388184,-0.0,-6.293514331900951e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,9.016820695251226e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204284667969,0.0,0.0,9.495177073404192e-05,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,7.013104186626151e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,9.495161793893204e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0004504125972744,286.4208984375,294.1499938964844,292.5948486328125,290.2069396972656,294.8863830566406,293.7623291015625,283.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003572577261365,6.718491318835618e-10,0.0003572570567484,-0.0014090447220951,0.0,0.0,0.0,-0.002138324547559,60.0,9.087523460388184,-0.0,-6.293514331900951e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,9.002126898849383e-05,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,9.479703294346108e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578430175781,0.0,0.0,7.001675112405792e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210388183594,0.0,0.0,9.47968801483512e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0004496785695664,286.4231872558594,294.1499938964844,292.5339660644531,290.20318603515625,294.8554077148437,293.7537841796875,283.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005608599167317,6.94262203282392e-10,0.0005608592182397,-0.0012643672525882,0.0,0.0,0.0,-0.0031718716491013,60.0,8.548922538757324,-0.0,-6.27301730560248e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,4.626897498383187e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,4.872361751040444e-05,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,3.598709008656442e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,4.872353747487068e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0002311250136699,286.4282531738281,294.1499938964844,292.4736328125,290.1990051269531,294.80517578125,293.7292785644531,283.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004532641905825,5.768228117375426e-10,0.0004532636085059,-0.0010632131015881,0.0,0.0,0.0,-0.0025591868907213,60.0,8.042648315429688,-0.0,-1.6571656047403852e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,3.296116483397782e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,3.470980300335213e-05,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,2.563653833931312e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,3.470974843367003e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0001646491873543,286.4228820800781,294.1499938964844,292.3549194335937,290.1893615722656,294.7870178222656,293.7206726074219,283.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512116381898,4.3927747550576157e-10,0.0003512112016323,-0.0008036567014642,0.0,0.0,0.0,-0.0019782772287726,60.0,6.052605152130127,-0.0,-8.409904772577192e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,3.296116483397782e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,3.470980300335213e-05,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,2.563653833931312e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,3.470974843367003e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156982421875,0.0,0.0,0.0001646491873543,286.4228820800781,294.1499938964844,292.3549194335937,290.1893615722656,294.7870178222656,293.7206726074219,283.5472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512116381898,4.3927747550576157e-10,0.0003512112016323,-0.0008036567014642,0.0,0.0,0.0,-0.0019782772287726,60.0,6.052605152130127,-0.0,-8.409904772577192e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,2.597815910121426e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,2.7356340069673024e-05,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,2.02052960958099e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,2.735629641392734e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001297673443332,286.4237365722656,294.1499938964844,292.23956298828125,290.1781311035156,294.7734069824219,293.71710205078125,283.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745103556662,3.4391522962806675e-10,0.0002745100064203,-0.0006296490319073,0.0,0.0,0.0,-0.0015465901233255,60.0,4.801089763641357,-0.0,-5.223994570258128e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,2.597815910121426e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,2.7356340069673024e-05,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,2.02052960958099e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,2.735629641392734e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001297673443332,286.4237365722656,294.1499938964844,292.23956298828125,290.1781311035156,294.7734069824219,293.71710205078125,283.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745103556662,3.4391522962806675e-10,0.0002745100064203,-0.0006296490319073,0.0,0.0,0.0,-0.0015465901233255,60.0,4.801089763641357,-0.0,-5.223994570258128e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.7305308574577793e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,1.8223381630377844e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,1.3459724868880585e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,1.8223352526547387e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,8.644430636195466e-05,286.4491271972656,294.1499938964844,292.1283569335937,290.16552734375,294.7624816894531,293.7127990722656,283.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302278589922,2.765371820423468e-10,0.0002302275825059,-0.0004967934219166,0.0,0.0,0.0,-0.0012898043496534,60.0,4.118749141693115,-0.0,-2.318165881476375e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,1.7305308574577793e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7446594238281,0.0,0.0,1.8223381630377844e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7819519042969,0.0,0.0,1.3459724868880585e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,1.8223352526547387e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348937988281,0.0,0.0,8.644430636195466e-05,286.4491271972656,294.1499938964844,292.1283569335937,290.16552734375,294.7624816894531,293.7127990722656,283.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302278589922,2.765371820423468e-10,0.0002302275825059,-0.0004967934219166,0.0,0.0,0.0,-0.0012898043496534,60.0,4.118749141693115,-0.0,-2.318165881476375e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,9.034769027493894e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.514076373307034e-05,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,7.027063111308962e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,9.514061821391806e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004513090243563,286.6065368652344,294.1499938964844,292.02215576171875,290.1517944335937,294.5863952636719,293.59423828125,283.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008579023997299,-3.23673560176374e-10,-0.0008579021086916,-6.959002348594368e-06,0.0,0.0,0.0,0.0044203591533005,60.0,5.63060474395752,-0.0,-6.31857872690489e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,9.034769027493894e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.514076373307034e-05,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,7.027063111308962e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,9.514061821391806e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004513090243563,286.6065368652344,294.1499938964844,292.02215576171875,290.1517944335937,294.5863952636719,293.59423828125,283.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008579023997299,-3.23673560176374e-10,-0.0008579021086916,-6.959002348594368e-06,0.0,0.0,0.0,0.0044203591533005,60.0,5.63060474395752,-0.0,-6.31857872690489e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581237792969,0.0,0.0,1.1404021279304288e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,1.2009020792902447e-05,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,8.86981979419943e-06,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.844482421875,0.0,0.0,1.200900169351371e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370056152344,0.0,0.0,5.696590233128518e-05,286.6012268066406,294.1499938964844,291.9711608886719,290.14453125,294.58306884765625,293.5943603515625,283.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001399324974045,1.7043103039959815e-10,0.0001399323227815,-0.0003081338945776,0.0,0.0,0.0,-0.0007853851420804,60.0,4.580551624298096,-0.0,-1.0067030542515454e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,9.006101754494011e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,9.483888425165787e-05,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,7.004765939200297e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018249511719,0.0,0.0,9.48387387325056e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,0.0004498769994825,286.6869201660156,294.1499938964844,291.9217529296875,290.1370849609375,294.49884033203125,293.5610656738281,283.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,0.0002020338579313,-2.088494308050137e-11,-0.0002020338288275,-0.0001471269642934,0.0,0.0,0.0,0.0009865560568869,60.0,5.116170406341553,-0.0,-6.27854248591575e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,5.532160230359295e-06,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,5.82564916840056e-06,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,4.302803972677793e-06,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,5.825640073453542e-06,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,2.7634505386231467e-05,286.69970703125,294.1499938964844,291.82794189453125,290.1217041015625,294.4971008300781,293.558349609375,283.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.019579814164899e-05,7.497860665672818e-11,6.019572174409405e-05,-0.0001369243109365,0.0,0.0,0.0,-0.0003388748446013,60.0,3.0143790245056152,-0.0,-2.3690518990981957e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,5.532160230359295e-06,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,5.82564916840056e-06,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,4.302803972677793e-06,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,5.825640073453542e-06,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,2.7634505386231467e-05,286.69970703125,294.1499938964844,291.82794189453125,290.1217041015625,294.4971008300781,293.558349609375,283.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.019579814164899e-05,7.497860665672818e-11,6.019572174409405e-05,-0.0001369243109365,0.0,0.0,0.0,-0.0003388748446013,60.0,3.0143790245056152,-0.0,-2.3690518990981957e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,2.839564103851444e-06,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164123535156,0.0,0.0,2.9902068945375504e-06,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,2.208556225014036e-06,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,2.990202347064041e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,1.4184322935761884e-05,286.6996765136719,294.1499938964844,291.7415771484375,290.1058654785156,294.4967956542969,293.5585021972656,283.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0256869649747387e-05,3.7843589373309776e-11,3.0256831450969912e-05,-6.923468026798218e-05,0.0,0.0,0.0,-0.000170428189449,60.0,1.9164303541183472,-0.0,-6.241492045422348e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,2.839564103851444e-06,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164123535156,0.0,0.0,2.9902068945375504e-06,299.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600524902344,0.0,0.0,2.208556225014036e-06,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,2.990202347064041e-06,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,1.4184322935761884e-05,286.6996765136719,294.1499938964844,291.7415771484375,290.1058654785156,294.4967956542969,293.5585021972656,283.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0256869649747387e-05,3.7843589373309776e-11,3.0256831450969912e-05,-6.923468026798218e-05,0.0,0.0,0.0,-0.000170428189449,60.0,1.9164303541183472,-0.0,-6.241492045422348e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,1.2736500138998965e-06,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,1.3412189900918747e-06,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,9.906195828079944e-07,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,1.3412169437287955e-06,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,6.36219601801713e-06,286.69952392578125,294.1499938964844,291.6634826660156,290.0898132324219,294.496826171875,293.5585021972656,283.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3571515410149004e-05,1.6974430541716323e-11,1.357149812974967e-05,-3.10546274704393e-05,0.0,0.0,0.0,-7.644438301213086e-05,60.0,1.4239803552627563,-0.0,-1.2556983230993524e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,1.2736500138998965e-06,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,1.3412189900918747e-06,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,9.906195828079944e-07,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,1.3412169437287955e-06,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034729003906,0.0,0.0,6.36219601801713e-06,286.69952392578125,294.1499938964844,291.6634826660156,290.0898132324219,294.496826171875,293.5585021972656,283.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3571515410149004e-05,1.6974430541716323e-11,1.357149812974967e-05,-3.10546274704393e-05,0.0,0.0,0.0,-7.644438301213086e-05,60.0,1.4239803552627563,-0.0,-1.2556983230993524e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,4.17100352478883e-07,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,4.392281311993429e-07,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,3.244123263357324e-07,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,4.392274490783166e-07,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,2.083519120787969e-06,286.6993713378906,294.1499938964844,291.5944519042969,290.0738220214844,294.49688720703125,293.5585021972656,283.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.443837042344967e-06,5.5582352956329295e-12,4.443831585376756e-06,-1.0168888366024476e-05,0.0,0.0,0.0,-2.503093855921179e-05,60.0,1.1468009948730469,-0.0,-1.3466856753005518e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,4.17100352478883e-07,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,4.392281311993429e-07,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,3.244123263357324e-07,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,4.392274490783166e-07,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,2.083519120787969e-06,286.6993713378906,294.1499938964844,291.5944519042969,290.0738220214844,294.49688720703125,293.5585021972656,283.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.443837042344967e-06,5.5582352956329295e-12,4.443831585376756e-06,-1.0168888366024476e-05,0.0,0.0,0.0,-2.503093855921179e-05,60.0,1.1468009948730469,-0.0,-1.3466856753005518e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,2.466809121415281e-07,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,2.597676882487576e-07,299.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,1.9186349220490229e-07,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,2.597672903448256e-07,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,1.232232079928508e-06,286.6993713378906,294.1499938964844,291.5635986328125,290.0659484863281,294.49688720703125,293.5585021972656,283.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.628365791679244e-06,3.2874701225149568e-12,2.628362381074112e-06,-6.0143920563859865e-06,0.0,0.0,0.0,-1.4804842066951096e-05,60.0,1.0624258518218994,-0.0,-4.710383016796882e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,1.305936194739843e-07,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,1.375217948407226e-07,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,1.0157310725844584e-07,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,1.3752158167790185e-07,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90338134765625,0.0,0.0,6.523472961816879e-07,286.6993713378906,294.1499938964844,291.53533935546875,290.0581359863281,294.49688720703125,293.5585021972656,283.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3938501979282591e-06,1.742797204294655e-12,1.3938484926256931e-06,-3.187934680681792e-06,0.0,0.0,0.0,-7.85081647336483e-06,60.0,0.993091642856598,-0.0,-1.3201672556788918e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,8.194656508919707e-09,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,8.629394976367166e-09,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,6.373640726309304e-09,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,8.62938165369087e-09,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,4.0934331480002584e-08,286.6993408203125,294.1499938964844,291.4869079589844,290.0429992675781,294.49688720703125,293.5585021972656,283.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.735365497614114e-08,1.0926897136675356e-13,8.735354839473075e-08,-1.9986200072708018e-07,0.0,0.0,0.0,-4.920439096167684e-07,60.0,0.8789224624633789,-0.0,-5.198124200873808e-16,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,8.194656508919707e-09,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,8.629394976367166e-09,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,6.373640726309304e-09,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,8.62938165369087e-09,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,4.0934331480002584e-08,286.6993408203125,294.1499938964844,291.4869079589844,290.0429992675781,294.49688720703125,293.5585021972656,283.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.735365497614114e-08,1.0926897136675356e-13,8.735354839473075e-08,-1.9986200072708018e-07,0.0,0.0,0.0,-4.920439096167684e-07,60.0,0.8789224624633789,-0.0,-5.198124200873808e-16,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,1.7481763814330975e-09,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,1.8409196389512766e-09,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,1.3596966885742743e-09,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,1.8409168633937158e-09,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,8.73257199884847e-09,286.6993408203125,294.1499938964844,291.45001220703125,290.028564453125,294.49688720703125,293.5585021972656,283.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8695709869120947e-08,2.335473801113805e-14,1.8695685000125195e-08,-4.273436360335836e-08,0.0,0.0,0.0,-1.0528310667723417e-07,60.0,0.8045967221260071,-0.0,-2.365677822078168e-17,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,1.7481763814330975e-09,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,1.8409196389512766e-09,299.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,1.3596966885742743e-09,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,1.8409168633937158e-09,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,8.73257199884847e-09,286.6993408203125,294.1499938964844,291.45001220703125,290.028564453125,294.49688720703125,293.5585021972656,283.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8695709869120947e-08,2.335473801113805e-14,1.8695685000125195e-08,-4.273436360335836e-08,0.0,0.0,0.0,-1.0528310667723417e-07,60.0,0.8045967221260071,-0.0,-2.365677822078168e-17,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,4.2521136611739507e-10,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,4.4776943264324126e-10,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,3.3072092286978716e-10,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,4.4776873875385087e-10,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,2.124035614059494e-09,286.6993408203125,294.1499938964844,291.4195251464844,290.013671875,294.49688720703125,293.5585021972656,283.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.608715631349014e-09,5.732977332066017e-15,4.608709858189286e-09,-1.0493394597688166e-08,0.0,0.0,0.0,-2.5931512936949733e-08,60.0,0.7468202114105225,-0.0,-1.3995705712856341e-18,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,4.2521136611739507e-10,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,4.4776943264324126e-10,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,3.3072092286978716e-10,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,4.4776873875385087e-10,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,2.124035614059494e-09,286.6993408203125,294.1499938964844,291.4195251464844,290.013671875,294.49688720703125,293.5585021972656,283.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-4.608715631349014e-09,5.732977332066017e-15,4.608709858189286e-09,-1.0493394597688166e-08,0.0,0.0,0.0,-2.5931512936949733e-08,60.0,0.7468202114105225,-0.0,-1.3995705712856341e-18,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,1.2971249074844588e-10,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,1.36593916733041e-10,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,1.008877842378908e-10,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,1.3659370856622388e-10,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,6.479458636299285e-10,286.6993408203125,294.1499938964844,291.3898620605469,289.9969787597656,294.49688720703125,293.5585021972656,283.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.404459770704136e-09,1.772416336250505e-15,1.4044579943472962e-09,-3.2006943762041833e-09,0.0,0.0,0.0,-7.916241884231567e-09,60.0,0.6985645294189453,-0.0,-1.302412935064876e-19,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,1.2971249074844588e-10,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,1.36593916733041e-10,299.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598083496094,0.0,0.0,1.008877842378908e-10,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,1.3659370856622388e-10,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,6.479458636299285e-10,286.6993408203125,294.1499938964844,291.3898620605469,289.9969787597656,294.49688720703125,293.5585021972656,283.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.404459770704136e-09,1.772416336250505e-15,1.4044579943472962e-09,-3.2006943762041833e-09,0.0,0.0,0.0,-7.916241884231567e-09,60.0,0.6985645294189453,-0.0,-1.302412935064876e-19,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,7.726463913115822e-11,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,8.136363804922553e-11,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,6.009489433855819e-11,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,8.136351314913526e-11,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,3.8595593387924494e-10,286.69921875,294.1499938964844,291.3753356933594,289.988037109375,294.4969482421875,293.5584716796875,283.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-8.344805957349877e-10,1.0291389958042257e-15,8.344795410231141e-10,-1.9011483498587722e-09,0.0,0.0,0.0,-4.685716703534126e-09,60.0,0.6771668195724487,-0.0,-4.62111363915682e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,4.579592954856437e-11,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,4.8225468757268075e-11,299.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,3.561916039895863e-11,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,4.8225392429435126e-11,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,2.2876195382437456e-10,286.6991577148437,294.1499938964844,291.3609924316406,289.97869873046875,294.4969787597656,293.5584716796875,283.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.014772486156005e-10,6.1201031526967575e-16,5.01476637992937e-10,-1.1375116404366281e-09,0.0,0.0,0.0,-2.808519639074802e-09,60.0,0.6569547653198242,-0.0,-1.6234497117971475e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,1.5606434547454917e-11,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,1.6434376429175224e-11,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,1.2138372772196867e-11,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,1.643435214304656e-11,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,7.795798728782444e-11,286.6990661621094,294.1499938964844,291.3329772949219,289.95904541015625,294.4970092773437,293.5584716796875,283.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7085119430326756e-10,2.327986940420495e-16,1.7085097225866264e-10,-3.8661937540318547e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,0.6185749173164368,-0.0,-1.8853520170066635e-21,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
