time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140880,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,1.5606434547454917e-11,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,1.6434376429175224e-11,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,1.2138372772196867e-11,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,1.643435214304656e-11,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,7.795798728782444e-11,286.6990661621094,294.1499938964844,291.3329772949219,289.95904541015625,294.4970092773437,293.5584716796875,283.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7085119430326756e-10,2.327986940420495e-16,1.7085097225866264e-10,-3.8661937540318547e-10,0.0,0.0,0.0,-9.60426405072212e-10,60.0,0.6185749173164368,-0.0,-1.8853520170066635e-21,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.6990661621094,294.1499938964844,291.3057861328125,289.93817138671875,294.4970397949219,293.5584411621094,283.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.893742954955373e-12,-4.034601148277913e-18,6.893747291764063e-12,-1.2501019316935036e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5808082818984985,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.6990661621094,294.1499938964844,291.3057861328125,289.93817138671875,294.4970397949219,293.5584411621094,283.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.893742954955373e-12,-4.034601148277913e-18,6.893747291764063e-12,-1.2501019316935036e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5808082818984985,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.27947998046875,289.916259765625,294.4970397949219,293.5584411621094,283.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.238236931547457e-12,-6.694331338361025e-18,4.238243436760492e-12,-8.164038889368896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5505365133285522,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.27947998046875,289.916259765625,294.4970397949219,293.5584411621094,283.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.238236931547457e-12,-6.694331338361025e-18,4.238243436760492e-12,-8.164038889368896e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5505365133285522,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.2540588378906,289.8935241699219,294.4970397949219,293.5584411621094,283.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.5219437479972839,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.2540588378906,289.8935241699219,294.4970397949219,293.5584411621094,283.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.5219437479972839,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.2416687011719,289.88189697265625,294.4970397949219,293.5584411621094,283.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395383220776481e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.5085845589637756,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.2295227050781,289.8701171875,294.4970397949219,293.5584411621094,283.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395383220776481e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.4956546723842621,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.2059020996094,289.8462219238281,294.4970397949219,293.5584411621094,283.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.4706564247608185,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.2059020996094,289.8462219238281,294.4970397949219,293.5584411621094,283.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.4706564247608185,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.1831970214844,289.822021484375,294.4970397949219,293.5584411621094,283.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.4474672973155975,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.1831970214844,289.822021484375,294.4970397949219,293.5584411621094,283.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.4474672973155975,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.16143798828125,289.7977294921875,294.4970397949219,293.5584411621094,283.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.425985187292099,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.16143798828125,289.7977294921875,294.4970397949219,293.5584411621094,283.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.425985187292099,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.1406555175781,289.7734680175781,294.4970397949219,293.5584411621094,283.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.4061903059482574,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.1406555175781,289.7734680175781,294.4970397949219,293.5584411621094,283.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.4061903059482574,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.1306457519531,289.76141357421875,294.4970397949219,293.5584411621094,283.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0171180304247018e-12,-1.263221014244537e-17,-1.017105453679501e-12,2.1913994056876884e-12,0.0,0.0,0.0,0.0,60.0,0.3971003592014313,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.120849609375,289.7494506835937,294.4970397949219,293.5584411621094,283.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,3.728281572357162e-12,-1.467353224836802e-17,-3.728266827207616e-12,4.84690326069126e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3881807923316955,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.10205078125,289.725830078125,294.4970397949219,293.5584411621094,283.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055118787533578e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3702937662601471,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.10205078125,289.725830078125,294.4970397949219,293.5584411621094,283.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055118787533578e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3702937662601471,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0842590332031,289.7027893066406,294.4970397949219,293.5584411621094,283.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799163152764e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3519618213176727,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0842590332031,289.7027893066406,294.4970397949219,293.5584411621094,283.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799163152764e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3519618213176727,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0675048828125,289.6805419921875,294.4970397949219,293.5584411621094,283.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799990333377e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3356168866157532,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0675048828125,289.6805419921875,294.4970397949219,293.5584411621094,283.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799990333377e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3356168866157532,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0517578125,289.6592102050781,294.4970397949219,293.5584411621094,283.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799990333377e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3196837306022644,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0517578125,289.6592102050781,294.4970397949219,293.5584411621094,283.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799990333377e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3196837306022644,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.0443115234375,289.6489562988281,294.4970397949219,293.5584411621094,283.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799163152764e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.312086284160614,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,291.037109375,289.6390075683594,294.4970397949219,293.5584411621094,283.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013799163152764e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.3046534657478332,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.0235290527344,289.6200866699219,294.4970397949219,293.5584411621094,283.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.139538570231832e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2901368141174316,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.0235290527344,289.6200866699219,294.4970397949219,293.5584411621094,283.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.139538570231832e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2901368141174316,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.01104736328125,289.6026611328125,294.4970397949219,293.5584411621094,283.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055118787533578e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2764004468917846,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,291.01104736328125,289.6026611328125,294.4970397949219,293.5584411621094,283.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055118787533578e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2764004468917846,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9996643066406,289.5868530273437,294.4970397949219,293.5584411621094,283.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395386529498933e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2633772492408752,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9996643066406,289.5868530273437,294.4970397949219,293.5584411621094,283.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395386529498933e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2633772492408752,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9894104003906,289.5729064941406,294.4970397949219,293.5584411621094,283.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395386529498933e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2509820163249969,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9894104003906,289.5729064941406,294.4970397949219,293.5584411621094,283.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395386529498933e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2509820163249969,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9847106933594,289.566650390625,294.4970397949219,293.5584411621094,283.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.139538570231832e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2450946122407913,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9803161621094,289.5609130859375,294.4970397949219,293.5584411621094,283.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.2393335402011871,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.9723815917969,289.5511169433594,294.4970397949219,293.5584411621094,283.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.2280747443437576,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
