time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143280,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.9723815917969,289.5511169433594,294.4970397949219,293.5584411621094,283.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.2280747443437576,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.9656066894531,289.5436706542969,294.4970397949219,293.5584411621094,283.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.2174185067415237,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.9656066894531,289.5436706542969,294.4970397949219,293.5584411621094,283.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.2174185067415237,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.96002197265625,289.5387268066406,294.4970397949219,293.5584411621094,283.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2072956264019012,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.96002197265625,289.5387268066406,294.4970397949219,293.5584411621094,283.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2072956264019012,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.9556579589844,289.5364990234375,294.4970397949219,293.5584411621094,283.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1976820230484008,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.9556579589844,289.5364990234375,294.4970397949219,293.5584411621094,283.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1976820230484008,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9539489746094,289.5364685058594,294.4970397949219,293.5584411621094,283.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1930953860282898,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9525146484375,289.53717041015625,294.4970397949219,293.5584411621094,283.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383879929832146e-12,-9.972477057230112e-18,1.6383979676432014e-12,-2.145581238718885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1886243820190429,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9506225585937,289.5408630371094,294.4970397949219,293.5584411621094,283.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.179838478565216,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.9506225585937,289.5408630371094,294.4970397949219,293.5584411621094,283.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.179838478565216,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5477905273437,294.4970397949219,293.5584411621094,283.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.1715230643749237,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5477905273437,294.4970397949219,293.5584411621094,283.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.1715230643749237,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.55670166015625,294.4970397949219,293.5584411621094,283.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1636315584182739,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.55670166015625,294.4970397949219,293.5584411621094,283.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1636315584182739,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.566162109375,294.4970397949219,293.5584411621094,283.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.156277135014534,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.566162109375,294.4970397949219,293.5584411621094,283.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.156277135014534,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5710754394531,294.4970397949219,293.5584411621094,283.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395382393595868e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.1528154015541076,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5761108398437,294.4970397949219,293.5584411621094,283.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395382393595868e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.1494378447532653,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.5865478515625,294.4970397949219,293.5584411621094,283.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013795854430313e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1428421437740326,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.5865478515625,294.4970397949219,293.5584411621094,283.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013795854430313e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1428421437740326,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.597412109375,294.4970397949219,293.5584411621094,283.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383879929832146e-12,-9.972476230049501e-18,1.6383979676432014e-12,-2.145581238718885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1365830600261688,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.597412109375,294.4970397949219,293.5584411621094,283.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383879929832146e-12,-9.972476230049501e-18,1.6383979676432014e-12,-2.145581238718885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1365830600261688,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6086730957031,294.4970397949219,293.5584411621094,283.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.582730799719323e-12,-9.354061942034444e-18,1.5827402322782236e-12,-3.827058028121888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1306394040584564,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6086730957031,294.4970397949219,293.5584411621094,283.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.582730799719323e-12,-9.354061942034444e-18,1.5827402322782236e-12,-3.827058028121888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1306394040584564,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.6202392578125,294.4970397949219,293.5584411621094,283.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395381566415257e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.124982826411724,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.6202392578125,294.4970397949219,293.5584411621094,283.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395381566415257e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.124982826411724,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,5.116863421687767e-13,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,5.388320540623825e-13,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,3.979794467069697e-13,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,5.38831186700645e-13,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,2.555999465900239e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.6261291503906,294.4970397949219,293.5584411621094,283.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.184089718636594e-12,-1.0776968932761424e-17,-1.1840788766148693e-12,-2.85303052884045e-12,0.0,0.0,0.0,0.0,60.0,0.1222941428422927,-0.0,-2.0267154052839512e-24,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.6321105957031,294.4970397949219,293.5584411621094,283.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.1196717917919159,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.6441955566406,294.4970397949219,293.5584411621094,283.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1145312488079071,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.6441955566406,294.4970397949219,293.5584411621094,283.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1145312488079071,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6565246582031,294.4970397949219,293.5584411621094,283.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1096696704626083,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6565246582031,294.4970397949219,293.5584411621094,283.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1096696704626083,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.66900634765625,294.4970397949219,293.5584411621094,283.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0171180304247018e-12,-1.263221014244537e-17,-1.017105453679501e-12,2.1913994056876884e-12,0.0,0.0,0.0,0.0,60.0,0.1050277724862098,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.66900634765625,294.4970397949219,293.5584411621094,283.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.0171180304247018e-12,-1.263221014244537e-17,-1.017105453679501e-12,2.1913994056876884e-12,0.0,0.0,0.0,0.0,60.0,0.1050277724862098,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6815795898437,294.4970397949219,293.5584411621094,283.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1006387397646904,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6815795898437,294.4970397949219,293.5584411621094,283.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.1006387397646904,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6878967285156,294.4970397949219,293.5584411621094,283.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0985520184040069,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6942443847656,294.4970397949219,293.5584411621094,283.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0965249016880989,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7069091796875,294.4970397949219,293.5584411621094,283.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0925908237695694,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
