time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145680,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7069091796875,294.4970397949219,293.5584411621094,283.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0925908237695694,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7195739746094,294.4970397949219,293.5584411621094,283.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0887050032615661,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7195739746094,294.4970397949219,293.5584411621094,283.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0887050032615661,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.732177734375,294.4970397949219,293.5584411621094,283.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0853143408894538,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.732177734375,294.4970397949219,293.5584411621094,283.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0853143408894538,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7446594238281,294.4970397949219,293.5584411621094,283.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0820239707827568,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7446594238281,294.4970397949219,293.5584411621094,283.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0820239707827568,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.7508544921875,294.4970397949219,293.5584411621094,283.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0803428441286087,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,-2.558431710843884e-13,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,-2.694160270311913e-13,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,-1.9898972335348488e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,-2.6941559335032253e-13,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,-1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.75701904296875,294.4970397949219,293.5584411621094,283.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383879929832146e-12,-9.972476230049501e-18,1.6383979676432014e-12,-2.145581238718885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0787059217691421,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7691650390625,294.4970397949219,293.5584411621094,283.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013795854430313e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0754140168428421,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7691650390625,294.4970397949219,293.5584411621094,283.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013795854430313e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0754140168428421,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.78106689453125,294.4970397949219,293.5584411621094,283.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0722334012389183,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.78106689453125,294.4970397949219,293.5584411621094,283.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0722334012389183,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.792724609375,294.4970397949219,293.5584411621094,283.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.069168247282505,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.792724609375,294.4970397949219,293.5584411621094,283.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013796681610925e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.069168247282505,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8040466308594,294.4970397949219,293.5584411621094,283.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0662194192409515,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8040466308594,294.4970397949219,293.5584411621094,283.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0662194192409515,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8095703125,294.4970397949219,293.5584411621094,283.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013795854430313e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0648271143436431,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8149719238281,294.4970397949219,293.5584411621094,283.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013795854430313e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0634315684437751,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8255310058594,294.4970397949219,293.5584411621094,283.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0606955885887146,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8255310058594,294.4970397949219,293.5584411621094,283.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0606955885887146,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8356018066406,294.4970397949219,293.5584411621094,283.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0581239946186542,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8356018066406,294.4970397949219,293.5584411621094,283.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0581239946186542,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.84521484375,294.4970397949219,293.5584411621094,283.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0556236915290355,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.84521484375,294.4970397949219,293.5584411621094,283.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0556236915290355,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.854248046875,294.4970397949219,293.5584411621094,283.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0532040372490882,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.854248046875,294.4970397949219,293.5584411621094,283.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379750879154e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0532040372490882,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.85858154296875,294.4970397949219,293.5584411621094,283.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.405511713317235e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0520455352962017,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8627319335937,294.4970397949219,293.5584411621094,283.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013798335972149e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0509344190359115,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8705749511719,294.4970397949219,293.5584411621094,283.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384875137706e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.048702985048294,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8705749511719,294.4970397949219,293.5584411621094,283.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384875137706e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.048702985048294,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.87774658203125,294.4970397949219,293.5584411621094,283.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013798335972149e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0465707145631313,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.87774658203125,294.4970397949219,293.5584411621094,283.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013798335972149e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0465707145631313,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8829650878906,294.4970397949219,293.5584411621094,283.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384875137706e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0444988794624805,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8829650878906,294.4970397949219,293.5584411621094,283.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384875137706e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0444988794624805,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.88507080078125,294.4970397949219,293.5584411621094,283.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384875137706e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0424909591674804,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.88507080078125,294.4970397949219,293.5584411621094,283.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384875137706e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0424909591674804,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8850402832031,294.4970397949219,293.5584411621094,283.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395384047957092e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.041537195444107,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8843078613281,294.4970397949219,293.5584411621094,283.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395382393595868e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0406024232506752,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8808288574219,294.4970397949219,293.5584411621094,283.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0387689843773841,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8808288574219,294.4970397949219,293.5584411621094,283.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0387689843773841,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
