time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148140,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8778076171875,294.4970397949219,293.5584411621094,283.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.037794679403305,-0.0,-3.4534845949934655e-36,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8749084472656,294.4970397949219,293.5584411621094,283.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0370291993021965,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8667297363281,294.4970397949219,293.5584411621094,283.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0353736542165279,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.8667297363281,294.4970397949219,293.5584411621094,283.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0353736542165279,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.85650634765625,294.4970397949219,293.5584411621094,283.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0338147990405559,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.85650634765625,294.4970397949219,293.5584411621094,283.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0338147990405559,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.8507080078125,294.4970397949219,293.5584411621094,283.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0330590233206748,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.844482421875,294.4970397949219,293.5584411621094,283.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395381566415257e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0323194079101085,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.830810546875,294.4970397949219,293.5584411621094,283.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0308754630386829,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.830810546875,294.4970397949219,293.5584411621094,283.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0308754630386829,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.81573486328125,294.4970397949219,293.5584411621094,283.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0295055638998746,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.81573486328125,294.4970397949219,293.5584411621094,283.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0295055638998746,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.7994689941406,294.4970397949219,293.5584411621094,283.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395382393595868e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0282027572393417,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.7994689941406,294.4970397949219,293.5584411621094,283.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395382393595868e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0282027572393417,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7822265625,294.4970397949219,293.5584411621094,283.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0269638448953628,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7822265625,294.4970397949219,293.5584411621094,283.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0269638448953628,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7732849121094,294.4970397949219,293.5584411621094,283.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.20137950272497e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0263738203793764,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.7641906738281,294.4970397949219,293.5584411621094,283.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,3.7839384403604015e-12,-1.4055115478811125e-17,-3.783924562572594e-12,3.1654269049691264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0257973782718181,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,5.116863421687767e-13,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,5.388320540623825e-13,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,3.979794467069697e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,5.38831186700645e-13,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,2.555999465900239e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.74560546875,294.4970397949219,293.5584411621094,283.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,3.8395957420445096e-12,-1.343670119079607e-17,-3.8395822979375716e-12,1.4839502239863413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0246937554329633,-0.0,-2.0267154052839512e-24,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,5.116863421687767e-13,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,5.388320540623825e-13,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,3.979794467069697e-13,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,5.38831186700645e-13,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,2.555999465900239e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.74560546875,294.4970397949219,293.5584411621094,283.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,3.8395957420445096e-12,-1.343670119079607e-17,-3.8395822979375716e-12,1.4839502239863413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0246937554329633,-0.0,-2.0267154052839512e-24,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.7335205078125,294.4970397949219,293.5584411621094,283.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395380739234645e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0240374952554702,-0.0,-5.0669941100833e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.7266845703125,294.4970397949219,293.5584411621094,283.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395380739234645e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0236683897674083,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7076110839844,294.4970397949219,293.5584411621094,283.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013793372888477e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0226540844887495,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.7076110839844,294.4970397949219,293.5584411621094,283.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013793372888477e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0226540844887495,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6886291503906,294.4970397949219,293.5584411621094,283.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013793372888477e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0217191334813833,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6886291503906,294.4970397949219,293.5584411621094,283.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013793372888477e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0217191334813833,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6792297363281,294.4970397949219,293.5584411621094,283.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013792545707862e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0212753675878047,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6699523925781,294.4970397949219,293.5584411621094,283.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013792545707862e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0208409260958433,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6517639160156,294.4970397949219,293.5584411621094,283.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013792545707862e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0199547260999679,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6517639160156,294.4970397949219,293.5584411621094,283.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013792545707862e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0199547260999679,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.63433837890625,294.4970397949219,293.5584411621094,283.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013792545707862e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0190861243754625,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.63433837890625,294.4970397949219,293.5584411621094,283.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013792545707862e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0190861243754625,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6178283691406,294.4970397949219,293.5584411621094,283.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379171852725e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0182495638728141,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6178283691406,294.4970397949219,293.5584411621094,283.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379171852725e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0182495638728141,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6025085449219,294.4970397949219,293.5584411621094,283.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379171852725e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0174461137503385,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.6025085449219,294.4970397949219,293.5584411621094,283.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.201379171852725e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0174461137503385,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5953369140625,294.4970397949219,293.5584411621094,283.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395379084873418e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0170602165162563,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,5.116863421687767e-13,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,5.388320540623825e-13,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,3.979794467069697e-13,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,5.38831186700645e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,2.555999465900239e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.58856201171875,294.4970397949219,293.5584411621094,283.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.8395957420445096e-12,-1.3436697054893005e-17,-3.8395822979375716e-12,1.4839502239863413e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166846606880426,-0.0,-2.0267154052839512e-24,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5762023925781,294.4970397949219,293.5584411621094,283.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395377430512193e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0159713421016931,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5762023925781,294.4970397949219,293.5584411621094,283.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395377430512193e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0159713421016931,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.56842041015625,294.4970397949219,293.5584411621094,283.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.582730799719323e-12,-9.354057806131381e-18,1.5827402322782236e-12,-3.827058028121888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0154605973511934,-0.0,-1.3136331893487675e-34,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
