time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150600,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.5656433105469,294.4970397949219,293.5584411621094,283.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.582730799719323e-12,-9.354057806131381e-18,1.5827402322782236e-12,-3.827058028121888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0152619834989309,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.5571594238281,294.4970397949219,293.5584411621094,283.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013789236985412e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0145722487941384,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0,286.69903564453125,294.1499938964844,290.95001220703125,289.5571594238281,294.4970397949219,293.5584411621094,283.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.072775332108811e-12,-1.2013789236985412e-17,-1.0727632974646961e-12,5.099227247049032e-13,0.0,0.0,0.0,0.0,60.0,0.0145722487941384,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5509033203125,294.4970397949219,293.5584411621094,283.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395375776150968e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0139174805954098,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5509033203125,294.4970397949219,293.5584411621094,283.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395375776150968e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0139174805954098,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5486755371094,294.4970397949219,293.5584411621094,283.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395374948970357e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0136077795177698,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.547119140625,294.4970397949219,293.5584411621094,283.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395374948970357e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0133035676553845,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5459899902344,294.4970397949219,293.5584411621094,283.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395374121789744e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0127024538815021,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,2.558431710843884e-13,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,2.694160270311913e-13,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,1.9898972335348488e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,2.6941559335032253e-13,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,1.2779997329501196e-12,286.69903564453125,294.1499938964844,290.95001220703125,289.5459899902344,294.4970397949219,293.5584411621094,283.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,1.1284325253727025e-12,-1.1395374121789744e-17,-1.128421032829674e-12,-1.1715538478576648e-12,0.0,0.0,0.0,0.0,60.0,0.0127024538815021,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,1.1410605793571447e-09,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,1.2015954897748315e-09,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,8.87494133738897e-10,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,1.2015936023956895e-09,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,5.699878791176616e-09,286.69903564453125,294.1499938964844,290.95001220703125,289.5477905273437,294.4970397949219,293.5584411621094,283.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2155384254697312e-08,1.5224953052840953e-14,1.2155369155664177e-08,-2.7816739134323143e-08,0.0,0.0,0.0,-6.846676114946605e-08,60.0,0.0121176373213529,-0.0,-1.0078653133476809e-17,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,1.1410605793571447e-09,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,1.2015954897748315e-09,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,8.87494133738897e-10,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,1.2015936023956895e-09,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,5.699878791176616e-09,286.69903564453125,294.1499938964844,290.95001220703125,289.5477905273437,294.4970397949219,293.5584411621094,283.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2155384254697312e-08,1.5224953052840953e-14,1.2155369155664177e-08,-2.7816739134323143e-08,0.0,0.0,0.0,-6.846676114946605e-08,60.0,0.0121176373213529,-0.0,-1.0078653133476809e-17,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,5.4594117671058484e-08,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,5.7490414206995424e-08,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,4.2462215077421206e-08,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,5.7490325389153454e-08,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,2.727110768319108e-07,286.6968078613281,294.1499938964844,290.9432067871094,289.54803466796875,294.4980773925781,293.5581970214844,283.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.817776695948851e-07,7.276314967219477e-13,5.817769306304399e-07,-1.3312089777173242e-06,0.0,0.0,0.0,-3.2769894460216165e-06,60.0,0.0072729871608316,-0.0,-2.3071552874014307e-14,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,5.4594117671058484e-08,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,5.7490414206995424e-08,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,4.2462215077421206e-08,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,5.7490325389153454e-08,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,2.727110768319108e-07,286.6968078613281,294.1499938964844,290.9432067871094,289.54803466796875,294.4980773925781,293.5581970214844,283.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.817776695948851e-07,7.276314967219477e-13,5.817769306304399e-07,-1.3312089777173242e-06,0.0,0.0,0.0,-3.2769894460216165e-06,60.0,0.0072729871608316,-0.0,-2.3071552874014307e-14,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,1.7597993462459274e-07,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,1.8531592616000125e-07,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,1.3687368038972636e-07,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,1.853156419429069e-07,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,8.790631795818626e-07,286.69683837890625,294.1499938964844,290.92340087890625,289.5423889160156,294.4980773925781,293.5581970214844,283.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8750785102383816e-06,2.3452693780068312e-12,1.8750761228147888e-06,-4.290657216188265e-06,0.0,0.0,0.0,-1.056179462466389e-05,60.0,0.0187758635729551,-0.0,-2.39723957915286e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,1.7597993462459274e-07,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,1.8531592616000125e-07,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,1.3687368038972636e-07,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,1.853156419429069e-07,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,8.790631795818626e-07,286.69683837890625,294.1499938964844,290.92340087890625,289.5423889160156,294.4980773925781,293.5581970214844,283.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8750785102383816e-06,2.3452693780068312e-12,1.8750761228147888e-06,-4.290657216188265e-06,0.0,0.0,0.0,-1.056179462466389e-05,60.0,0.0187758635729551,-0.0,-2.39723957915286e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,3.4680846283663413e-07,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,3.652071427495685e-07,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,2.697406955576298e-07,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,3.652066027370893e-07,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,1.7323937981927884e-06,286.69683837890625,294.1499938964844,290.9089050292969,289.5374755859375,294.498046875,293.5581970214844,283.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.699571834658855e-06,4.62617747928884e-12,3.6995672871853458e-06,-8.462740879622288e-06,0.0,0.0,0.0,-2.0837978809140623e-05,60.0,0.0290347449481487,-0.0,-9.310315105676148e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,6.059369184185925e-07,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,6.380827244356624e-07,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,4.712856593869219e-07,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,6.380817580975418e-07,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,3.026804506589542e-06,286.69683837890625,294.1499938964844,290.8914794921875,289.5311889648437,294.498046875,293.5581970214844,283.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.460952135967091e-06,8.079903066060545e-12,6.460943950514775e-06,-1.4781254321860615e-05,0.0,0.0,0.0,-3.639199712779373e-05,60.0,0.043971586972475,-0.0,-2.842103939346141e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,1.860903012129711e-06,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,1.959626388270408e-06,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,1.447373165319732e-06,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,1.959623432412627e-06,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,9.29566886043176e-06,286.697021484375,294.1499938964844,290.848388671875,289.5147705078125,294.49755859375,293.5582275390625,283.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9828035874525085e-05,2.4799958961430048e-11,1.9828010408673435e-05,-4.537159475148656e-05,0.0,0.0,0.0,-0.0001116856874432,60.0,0.1240966320037841,-0.0,-2.6806033087689585e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,1.860903012129711e-06,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,1.959626388270408e-06,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95819091796875,0.0,0.0,1.447373165319732e-06,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,1.959623432412627e-06,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017944335937,0.0,0.0,9.29566886043176e-06,286.697021484375,294.1499938964844,290.848388671875,289.5147705078125,294.49755859375,293.5582275390625,283.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9828035874525085e-05,2.4799958961430048e-11,1.9828010408673435e-05,-4.537159475148656e-05,0.0,0.0,0.0,-0.0001116856874432,60.0,0.1240966320037841,-0.0,-2.6806033087689585e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,3.302997356513515e-06,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,3.478226062725298e-06,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584350585937,0.0,0.0,2.569005346231279e-06,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,3.4782206057570875e-06,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020080566406,0.0,0.0,1.649928708502557e-05,286.6973571777344,294.1499938964844,290.80645751953125,289.49810791015625,294.49676513671875,293.55828857421875,283.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.519377060001716e-05,4.401869840853223e-11,3.5193726944271475e-05,-8.053222700254992e-05,0.0,0.0,0.0,-0.0001982365211006,60.0,0.2257062047719955,-0.0,-8.445036336901524e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,3.843410013359971e-06,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,4.047308266308392e-06,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,2.9893276405346114e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,4.047301899845479e-06,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,1.919878013723064e-05,286.697509765625,294.1499938964844,290.79498291015625,289.49346923828125,294.4963684082031,293.5583190917969,283.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.0951948903966695e-05,5.122074639429819e-11,4.09518979722634e-05,-9.370837506139652e-05,0.0,0.0,0.0,-0.0002306707028765,60.0,0.2637366652488708,-0.0,-1.1434535263088463e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247436523437,0.0,0.0,6.455943093897076e-06,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,6.798440153943375e-06,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,5.021303877583705e-06,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,6.798429694754304e-06,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,3.224902684451081e-05,286.6983337402344,294.1499938964844,290.7322082519531,289.46759033203125,294.4941711425781,293.55828857421875,283.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.878883141325787e-05,8.603779494409379e-11,6.87887441017665e-05,-0.0001574061316205,0.0,0.0,0.0,-0.0003874679678119,60.0,0.4492481052875519,-0.0,-3.2262981175534833e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247436523437,0.0,0.0,6.455943093897076e-06,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,6.798440153943375e-06,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,5.021303877583705e-06,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.0,6.798429694754304e-06,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,3.224902684451081e-05,286.6983337402344,294.1499938964844,290.7322082519531,289.46759033203125,294.4941711425781,293.55828857421875,283.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.878883141325787e-05,8.603779494409379e-11,6.87887441017665e-05,-0.0001574061316205,0.0,0.0,0.0,-0.0003874679678119,60.0,0.4492481052875519,-0.0,-3.2262981175534833e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,1.005688955046935e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,1.0590421879896894e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,7.82204824645305e-06,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,1.0590405508992262e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,5.023664562031627e-05,286.6994934082031,294.1499938964844,290.6609191894531,289.4374694824219,294.4898376464844,293.5574035644531,283.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071574806701,1.3402745580037842e-10,0.0001071573424269,-0.0002452031476423,0.0,0.0,0.0,-0.0006035877158865,60.0,0.7039408087730408,-0.0,-7.82911180330359e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,1.005688955046935e-05,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166259765625,0.0,0.0,1.0590421879896894e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,7.82204824645305e-06,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,1.0590405508992262e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90380859375,0.0,0.0,5.023664562031627e-05,286.6994934082031,294.1499938964844,290.6609191894531,289.4374694824219,294.4898376464844,293.5574035644531,283.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071574806701,1.3402745580037842e-10,0.0001071573424269,-0.0002452031476423,0.0,0.0,0.0,-0.0006035877158865,60.0,0.7039408087730408,-0.0,-7.82911180330359e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,1.1768635886255652e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,1.2392978533171116e-05,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.153410246653948e-06,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115905761719,0.0,0.0,1.239295943378238e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,5.878723823116161e-05,286.7000427246094,294.1499938964844,290.62237548828125,289.4208984375,294.4864501953125,293.5560607910156,283.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253967639058,1.568401936102859e-10,0.0001253966038348,-0.000286938942736,0.0,0.0,0.0,-0.0007063244120217,60.0,0.8535476326942444,-0.0,-1.0721050713868863e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,1.4207373169483615e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,1.4961094166210389e-05,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9617919921875,0.0,0.0,1.1050211469409987e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91229248046875,0.0,0.0,1.4961071428842844e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,7.096933404682204e-05,286.7002258300781,294.1499938964844,290.58203125,289.4034118652344,294.4818115234375,293.5533447265625,283.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001513817114755,1.8934091794431398e-10,0.0001513815223006,-0.000346399116097,0.0,0.0,0.0,-0.0008526903111487,60.0,1.0318360328674316,-0.0,-1.5624734839292387e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,2.5231325707864016e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,2.6569881811155938e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,1.9624420019681565e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,2.656984179338906e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.000126036684378,286.6950988769531,294.1499938964844,290.4964599609375,289.36578369140625,294.45770263671875,293.5310974121094,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002688433160074,3.3625638384826573e-10,0.0002688429958652,-0.0006151808192953,0.0,0.0,0.0,-0.0015143193304538,60.0,1.7653907537460327,-0.0,-4.927936725351856e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,2.5231325707864016e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,2.6569881811155938e-05,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.962890625,0.0,0.0,1.9624420019681565e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132385253906,0.0,0.0,2.656984179338906e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.000126036684378,286.6950988769531,294.1499938964844,290.4964599609375,289.36578369140625,294.45770263671875,293.5310974121094,283.7427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002688433160074,3.3625638384826573e-10,0.0002688429958652,-0.0006151808192953,0.0,0.0,0.0,-0.0015143193304538,60.0,1.7653907537460327,-0.0,-4.927936725351856e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,3.4788161428878084e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,3.663372262963094e-05,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618225097656,0.0,0.0,2.705753831833136e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,3.663366805994883e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001737754500936,286.6918029785156,294.1499938964844,290.40509033203125,289.32489013671875,294.4317932128906,293.5125732421875,283.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192063061054,5.122307578098172e-10,0.0004192057822365,-0.0009274574695155,0.0,0.0,0.0,-0.0023538582026958,60.0,2.577874183654785,-0.0,-9.368021913758184e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92706298828125,0.0,0.0,3.4788161428878084e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91796875,0.0,0.0,3.663372262963094e-05,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618225097656,0.0,0.0,2.705753831833136e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,3.663366805994883e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,0.0001737754500936,286.6918029785156,294.1499938964844,290.40509033203125,289.32489013671875,294.4317932128906,293.5125732421875,283.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004192063061054,5.122307578098172e-10,0.0004192057822365,-0.0009274574695155,0.0,0.0,0.0,-0.0023538582026958,60.0,2.577874183654785,-0.0,-9.368021913758184e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,9.00736267794855e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,9.485215559834614e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,7.005746738286689e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,9.485201735515147e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,0.0004499399219639,286.7154846191406,294.1499938964844,290.308837890625,289.2810974121094,294.341796875,293.42022705078125,283.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000577452708967,7.75363884208957e-10,0.0005774519522674,-0.0014609915670007,0.0,0.0,0.0,-0.0032919943332672,60.0,3.7345433235168457,-0.0,-6.280294684302136e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,9.00736267794855e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300537109375,0.0,0.0,9.485215559834614e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,7.005746738286689e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239196777344,0.0,0.0,9.485201735515147e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,0.0004499399219639,286.7154846191406,294.1499938964844,290.308837890625,289.2810974121094,294.341796875,293.42022705078125,283.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000577452708967,7.75363884208957e-10,0.0005774519522674,-0.0014609915670007,0.0,0.0,0.0,-0.0032919943332672,60.0,3.7345433235168457,-0.0,-6.280294684302136e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,9.011549991555512e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,9.48962479014881e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,7.009003456914797e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,9.489610965829344e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0004501490620896,286.6927795410156,294.1499938964844,290.2085876464844,289.2347412109375,294.2550354003906,293.35858154296875,283.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009019570425152,1.1520759901628708e-09,0.000901955878362,-0.0021268669515848,0.0,0.0,0.0,-0.005093683488667,60.0,5.665778636932373,-0.0,-6.286131792876405e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207763671875,0.0,0.0,9.011549991555512e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,9.48962479014881e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,7.009003456914797e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,9.489610965829344e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0004501490620896,286.6927795410156,294.1499938964844,290.2085876464844,289.2347412109375,294.2550354003906,293.35858154296875,283.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009019570425152,1.1520759901628708e-09,0.000901955878362,-0.0021268669515848,0.0,0.0,0.0,-0.005093683488667,60.0,5.665778636932373,-0.0,-6.286131792876405e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,9.013675298774616e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,9.491862874710932e-05,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94110107421875,0.0,0.0,7.01065655448474e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,9.491848322795704e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,0.0004502552037592,286.6741027832031,294.1499938964844,290.1572570800781,289.2107238769531,294.2196044921875,293.3215026855469,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672496817074,1.2437049168312342e-09,0.0009672484011389,-0.0023024673573672,0.0,0.0,0.0,-0.0054633682593703,60.0,6.512084007263184,-0.0,-6.289094756084523e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.0,0.0,9.017567208502442e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,9.49596069403924e-05,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,7.01368335285224e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,9.495946869719774e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,0.0004504495882429,286.6586608886719,294.1499938964844,290.10528564453125,289.18621826171875,294.17608642578125,293.27557373046875,283.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960843055509,1.2853393904777022e-09,0.0009608417749404,-0.0024183304049074,0.0,0.0,0.0,-0.0054500149562954,60.0,7.114455699920654,-0.0,-6.294524723671202e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,9.020789002534002e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.499353473074734e-05,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,7.016189192654565e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,9.499339648755269e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0004506105033215,286.62799072265625,294.1499938964844,289.999755859375,289.1358947753906,294.10552978515625,293.1859436035156,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611849673092,1.325440757149465e-09,0.000961183628533,-0.0025234150234609,0.0,0.0,0.0,-0.005469889845699,60.0,7.439846038818359,-0.0,-6.299018906474886e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8698425292969,0.0,0.0,9.020789002534002e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,9.499353473074734e-05,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,7.016189192654565e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,9.499339648755269e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,0.0004506105033215,286.62799072265625,294.1499938964844,289.999755859375,289.1358947753906,294.10552978515625,293.1859436035156,283.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611849673092,1.325440757149465e-09,0.000961183628533,-0.0025234150234609,0.0,0.0,0.0,-0.005469889845699,60.0,7.439846038818359,-0.0,-6.299018906474886e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
