time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152940,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,9.018768469104543e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.497225255472586e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,7.01461685821414e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,9.49721143115312e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0004505095421336,286.5807800292969,294.1499938964844,289.90582275390625,289.0904541015625,294.0338134765625,293.10504150390625,283.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763992322608,1.4158509920036975e-09,0.0010763977188616,-0.0026458895299583,0.0,0.0,0.0,-0.0060899616219103,60.0,7.921773910522461,-0.0,-6.296194499100238e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,9.01910534594208e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,9.497579594608396e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,7.01487879268825e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,9.49756577028893e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,0.0004505263350438,286.5716552734375,294.1499938964844,289.8929748535156,289.08416748046875,294.0245666503906,293.0924987792969,283.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007792782038,1.444421804386308e-09,0.0011007778812199,-0.0026966221630573,0.0,0.0,0.0,-0.0062254471704363,60.0,8.032675743103027,-0.0,-6.29666345730584e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,9.04643238754943e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,9.526356734568252e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,7.036133320070803e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,9.526342910248786e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0004518913628999,286.5413818359375,294.1499938964844,289.7857971191406,289.031494140625,293.9728698730469,292.9503479003906,283.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658049675635,1.6467411878551275e-09,0.0009658032795414,-0.003363488940522,0.0,0.0,0.0,-0.0056385830976068,60.0,7.514665603637695,-0.0,-6.334874314006811e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,9.04643238754943e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,9.526356734568252e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,7.036133320070803e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893981933594,0.0,0.0,9.526342910248786e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0004518913628999,286.5413818359375,294.1499938964844,289.7857971191406,289.031494140625,293.9728698730469,292.9503479003906,283.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658049675635,1.6467411878551275e-09,0.0009658032795414,-0.003363488940522,0.0,0.0,0.0,-0.0056385830976068,60.0,7.514665603637695,-0.0,-6.334874314006811e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.091086394619197e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.573379065841436e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,7.070863648550585e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.57336524152197e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004541219095699,286.51129150390625,294.1499938964844,289.6791381835937,288.9782409667969,293.9005126953125,292.73443603515625,283.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968673324678,2.201143045610365e-09,0.0009686711127869,-0.0048181167803704,0.0,0.0,0.0,-0.005904009565711,60.0,7.58942174911499,-0.0,-6.397562657411981e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.091086394619197e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,9.573379065841436e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81134033203125,0.0,0.0,7.070863648550585e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.57336524152197e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0004541219095699,286.51129150390625,294.1499938964844,289.6791381835937,288.9782409667969,293.9005126953125,292.73443603515625,283.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968673324678,2.201143045610365e-09,0.0009686711127869,-0.0048181167803704,0.0,0.0,0.0,-0.005904009565711,60.0,7.58942174911499,-0.0,-6.397562657411981e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,9.113286068895832e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,9.596755990060046e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,7.088130223564804e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,9.59674289333634e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004552307946141,286.49627685546875,294.1499938964844,289.62628173828125,288.9515686035156,293.8637390136719,292.6133728027344,283.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710399317555,2.477705152159615e-09,0.000971037428826,-0.0055428086780011,0.0,0.0,0.0,-0.006041120737791,60.0,7.614376544952393,-0.0,-6.428842880268348e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,9.132297418545932e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,9.616775787435472e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,7.102916424628347e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411193847656,0.0,0.0,9.616761963116004e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0004561804234981,286.4813537597656,294.1499938964844,289.57391357421875,288.9248962402344,293.8265380859375,292.4674377441406,283.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730646270327,2.7145412584417272e-09,0.0009730618912726,-0.0061633987352252,0.0,0.0,0.0,-0.0061585269868373,60.0,7.621128082275391,-0.0,-6.45569144808178e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,9.175315062748268e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,9.662075899541378e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,7.13637491571717e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.662062075221912e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.000458329275716,286.3647766113281,294.1499938964844,289.4709777832031,288.8719177246094,293.70098876953125,292.160400390625,283.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778089588508,3.250636204654711e-09,0.0009778056992217,-0.0075679598376154,0.0,0.0,0.0,-0.0064250952564179,60.0,8.761126518249512,-0.0,-6.516651041010847e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,9.175315062748268e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,9.662075899541378e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70037841796875,0.0,0.0,7.13637491571717e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.662062075221912e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.000458329275716,286.3647766113281,294.1499938964844,289.4709777832031,288.8719177246094,293.70098876953125,292.160400390625,283.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778089588508,3.250636204654711e-09,0.0009778056992217,-0.0075679598376154,0.0,0.0,0.0,-0.0064250952564179,60.0,8.761126518249512,-0.0,-6.516651041010847e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.182384383166208e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,9.669519931776448e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,7.141873356886208e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.669506835052744e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0004586823633871,286.335205078125,294.1499938964844,289.3713073730469,288.8197326660156,293.626708984375,291.85626220703125,283.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784005815163,3.3385119113660267e-09,0.0009783973218873,-0.007798375096172,0.0,0.0,0.0,-0.0064678550697863,60.0,8.084367752075195,-0.0,-6.52669243095261e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.182384383166208e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,9.669519931776448e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,7.141873356886208e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,9.669506835052744e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0004586823633871,286.335205078125,294.1499938964844,289.3713073730469,288.8197326660156,293.626708984375,291.85626220703125,283.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784005815163,3.3385119113660267e-09,0.0009783973218873,-0.007798375096172,0.0,0.0,0.0,-0.0064678550697863,60.0,8.084367752075195,-0.0,-6.52669243095261e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.182363282889128e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,9.669497376307844e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,7.141856622183695e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.66948427958414e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,0.0004586812574416,286.30596923828125,294.1499938964844,289.2757263183594,288.7688293457031,293.5519714355469,291.5745544433594,283.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783987188711,3.338208154346488e-09,0.0009783954592421,-0.0077975778840482,0.0,0.0,0.0,-0.0064677083864808,60.0,7.792662620544434,-0.0,-6.526657614358555e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.182363282889128e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,9.669497376307844e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,7.141856622183695e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.66948427958414e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.602783203125,0.0,0.0,0.0004586812574416,286.30596923828125,294.1499938964844,289.2757263183594,288.7688293457031,293.5519714355469,291.5745544433594,283.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783987188711,3.338208154346488e-09,0.0009783954592421,-0.0077975778840482,0.0,0.0,0.0,-0.0064677083864808,60.0,7.792662620544434,-0.0,-6.526657614358555e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.164764924207702e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,9.65096478466876e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,7.128168363124132e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.650951687945052e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.000457802118035,286.277099609375,294.1499938964844,289.1851806640625,288.7197570800781,293.47705078125,291.33758544921875,283.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976524897851,3.118912461630429e-09,0.0009765217546373,-0.0072229676879942,0.0,0.0,0.0,-0.0063590016216039,60.0,7.63153076171875,-0.0,-6.501660010371779e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.164764924207702e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,9.65096478466876e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263427734375,0.0,0.0,7.128168363124132e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.650951687945052e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,0.000457802118035,286.277099609375,294.1499938964844,289.1851806640625,288.7197570800781,293.47705078125,291.33758544921875,283.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976524897851,3.118912461630429e-09,0.0009765217546373,-0.0072229676879942,0.0,0.0,0.0,-0.0063590016216039,60.0,7.63153076171875,-0.0,-6.501660010371779e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,9.158978355117142e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.64487117016688e-05,299.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141662597656,0.0,0.0,7.123667455743998e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,9.644858073443174e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0004575130587909,286.26275634765625,294.1499938964844,289.14208984375,288.6960144042969,293.4395751953125,291.2265319824219,283.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759063832461,3.0467977030212982e-09,0.0009759032982401,-0.007034009322524,0.0,0.0,0.0,-0.0063232420943677,60.0,7.573189258575439,-0.0,-6.493450399602807e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.143975330516696e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,9.629072155803442e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,7.111999002518132e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,9.629059059079736e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0004567636060528,286.179931640625,294.1499938964844,289.1005859375,288.67291259765625,293.3531494140625,291.1159973144531,283.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623296352103,3.148363125760056e-09,0.0012623263755813,-0.007014603819698,0.0,0.0,0.0,-0.0078089786693453,60.0,8.599387168884277,-0.0,-6.472193803119809e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.178771142615004e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.665713150752708e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,7.139061926864088e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,9.665700781624764e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0004585017159115,286.151611328125,294.1499938964844,289.0227966308594,288.62890625,293.2669372558594,290.8639221191406,283.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829604532569,3.2983025199939675e-09,0.0009829571936279,-0.0076881139539182,0.0,0.0,0.0,-0.0064725708216428,60.0,7.996415138244629,-0.0,-6.521540285575611e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.178771142615004e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955749511719,0.0,0.0,9.665713150752708e-05,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,7.139061926864088e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,9.665700781624764e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48468017578125,0.0,0.0,0.0004585017159115,286.151611328125,294.1499938964844,289.0227966308594,288.62890625,293.2669372558594,290.8639221191406,283.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829604532569,3.2983025199939675e-09,0.0009829571936279,-0.0076881139539182,0.0,0.0,0.0,-0.0064725708216428,60.0,7.996415138244629,-0.0,-6.521540285575611e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.22193212318234e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,9.711163875181228e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,7.172631740104407e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,9.711151506053284e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,0.0004606576985679,286.1246032714844,294.1499938964844,288.95538330078125,288.5897216796875,293.2054443359375,290.629150390625,283.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826133027672,3.831056361036644e-09,0.0009826094610616,-0.0090889343991875,0.0,0.0,0.0,-0.0067120329476892,60.0,7.504925727844238,-0.0,-6.583012890359896e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.479248046875,0.0,0.0,9.223852975992486e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716186523437,0.0,0.0,9.713186591397972e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,7.174125494202599e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678649902344,0.0,0.0,9.713174222270028e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0004607536538969,286.1234741210937,294.1499938964844,288.9527587890625,288.5881652832031,293.20245361328125,290.619384765625,283.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828169131651,3.854986108109415e-09,0.0009828130714595,-0.0091516338288784,0.0,0.0,0.0,-0.0067238905467092,60.0,7.4995503425598145,-0.0,-6.58575558531993e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.27561559365131e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.767695155460387e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,7.21438555046916e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,9.767682786332443e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004633392672985,286.09552001953125,294.1499938964844,288.8913269042969,288.5512084960937,293.12762451171875,290.3616638183594,283.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883312741294,4.499856487427678e-09,0.0009883268503472,-0.0108412457630038,0.0,0.0,0.0,-0.0070435777306556,60.0,7.436107635498047,-0.0,-6.659874429715273e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.27561559365131e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,9.767695155460387e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4807434082031,0.0,0.0,7.21438555046916e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,9.767682786332443e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0004633392672985,286.09552001953125,294.1499938964844,288.8913269042969,288.5512084960937,293.12762451171875,290.3616638183594,283.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883312741294,4.499856487427678e-09,0.0009883268503472,-0.0108412457630038,0.0,0.0,0.0,-0.0070435777306556,60.0,7.436107635498047,-0.0,-6.659874429715273e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,9.32209804886952e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.816642705118284e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,7.250537601066753e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.81663033599034e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0004656611126847,286.0677185058594,294.1499938964844,288.8394470214844,288.5185546875,293.0528259277344,290.1125793457031,283.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932855609804,5.0789408234663824e-09,0.0009932804387062,-0.0123584130778908,0.0,0.0,0.0,-0.0073306644335389,60.0,7.402842998504639,-0.0,-6.726785528599066e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,9.32209804886952e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,9.816642705118284e-05,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,7.250537601066753e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.81663033599034e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0004656611126847,286.0677185058594,294.1499938964844,288.8394470214844,288.5185546875,293.0528259277344,290.1125793457031,283.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932855609804,5.0789408234663824e-09,0.0009932804387062,-0.0123584130778908,0.0,0.0,0.0,-0.0073306644335389,60.0,7.402842998504639,-0.0,-6.726785528599066e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.340711403638124e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.836243407335132e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,7.265015301527455e-05,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,9.836231038207188e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,0.0004665908927563,286.05389404296875,294.1499938964844,288.8173522949219,288.5040283203125,293.0155334472656,289.99615478515625,283.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952671825885,5.3108277775493215e-09,0.0009952618274837,-0.0129659222438931,0.0,0.0,0.0,-0.0074456138536334,60.0,7.391319751739502,-0.0,-6.75367246572023e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,9.357375529361887e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.85379156190902e-05,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,7.2779759648256e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,9.853779920376836e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0004674232914112,286.04010009765625,294.1499938964844,288.7980041503906,288.49072265625,292.9783020019531,289.8829650878906,283.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970456594601,5.518435930440546e-09,0.00099704018794,-0.0135098081082105,0.0,0.0,0.0,-0.0075485492125153,60.0,7.380654335021973,-0.0,-6.777789707257399e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.378563117934392e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.876103285932912e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.294455281225964e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.876090916804968e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0004684816231019,286.0127258300781,294.1499938964844,288.76788330078125,288.4682006835937,292.90447998046875,289.6848449707031,283.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993022540584,5.782373246887573e-09,0.0009992964332923,-0.0142012517899274,0.0,0.0,0.0,-0.0076793911866843,60.0,7.362462997436523,-0.0,-6.808513575151667e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.378563117934392e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,9.876103285932912e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,7.294455281225964e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37274169921875,0.0,0.0,9.876090916804968e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0004684816231019,286.0127258300781,294.1499938964844,288.76788330078125,288.4682006835937,292.90447998046875,289.6848449707031,283.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993022540584,5.782373246887573e-09,0.0009992964332923,-0.0142012517899274,0.0,0.0,0.0,-0.0076793911866843,60.0,7.362462997436523,-0.0,-6.808513575151667e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.384829172631726e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.882701124297456e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,7.299328717635944e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.882689482765272e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0004687946056947,285.9856872558594,294.1499938964844,288.75,288.4514465332031,292.8316650390625,289.5164794921875,283.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999709436669,5.860408602842426e-09,0.0009999651229009,-0.0144056770950555,0.0,0.0,0.0,-0.007718083448708,60.0,7.34441614151001,-0.0,-6.817609943254865e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.384829172631726e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.882701124297456e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,7.299328717635944e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492431640625,0.0,0.0,9.882689482765272e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0004687946056947,285.9856872558594,294.1499938964844,288.75,288.4514465332031,292.8316650390625,289.5164794921875,283.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999709436669,5.860408602842426e-09,0.0009999651229009,-0.0144056770950555,0.0,0.0,0.0,-0.007718083448708,60.0,7.34441614151001,-0.0,-6.817609943254865e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.375933586852624e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.873334056464957e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,7.292410009540617e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.873321687337012e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0004683502193074,285.958984375,294.1499938964844,288.7410583496094,288.4390563964844,292.7601928710937,289.3809814453125,283.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990246035158,5.749545284317037e-09,0.0009990187827497,-0.0141152488067746,0.0,0.0,0.0,-0.0076631321571767,60.0,7.3241729736328125,-0.0,-6.804688013062332e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.375933586852624e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.873334056464957e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,7.292410009540617e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3259582519531,0.0,0.0,9.873321687337012e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0004683502193074,285.958984375,294.1499938964844,288.7410583496094,288.4390563964844,292.7601928710937,289.3809814453125,283.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990246035158,5.749545284317037e-09,0.0009990187827497,-0.0141152488067746,0.0,0.0,0.0,-0.0076631321571767,60.0,7.3241729736328125,-0.0,-6.804688013062332e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.354481881018728e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.85074366326444e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,7.275724783539772e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.850732021732256e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0004672785871662,285.9326477050781,294.1499938964844,288.7369384765625,288.4292907714844,292.69012451171875,289.2738647460937,283.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967407677322,5.482237330767248e-09,0.0009967351797968,-0.01341497246176,0.0,0.0,0.0,-0.0075306273065507,60.0,7.2999372482299805,-0.0,-6.773581162633492e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.354481881018728e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.85074366326444e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,7.275724783539772e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,9.850732021732256e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0004672785871662,285.9326477050781,294.1499938964844,288.7369384765625,288.4292907714844,292.69012451171875,289.2738647460937,283.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967407677322,5.482237330767248e-09,0.0009967351797968,-0.01341497246176,0.0,0.0,0.0,-0.0075306273065507,60.0,7.2999372482299805,-0.0,-6.773581162633492e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.34052950469777e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,9.836050594458356e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,7.264872692758217e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,9.836038952926174e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004665816377382,285.91961669921875,294.1499938964844,288.736572265625,288.4253234863281,292.655517578125,289.2282409667969,283.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952578693628,5.308389727787244e-09,0.0009952526306733,-0.0129595231264829,0.0,0.0,0.0,-0.0074444632045924,60.0,7.286592483520508,-0.0,-6.753388248625924e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,9.322568075731397e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.817136015044524e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.250902126543224e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.817124373512344e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.0004656843957491,285.9065856933594,294.1499938964844,288.7373046875,288.42193603515625,292.6210632324219,289.1868591308594,283.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933389956131,5.084583420966737e-09,0.0009933338733389,-0.0123731913045048,0.0,0.0,0.0,-0.0073334877379238,60.0,7.272435665130615,-0.0,-6.72743851737323e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.275304182665424e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.767364826984704e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.214141078293324e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.76735318545252e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0004633234057109,285.8810729980469,294.1499938964844,288.7418518066406,288.41680908203125,292.5541076660156,289.1246643066406,283.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988298212178,4.495682937033507e-09,0.0009882937883958,-0.0108303083106875,0.0,0.0,0.0,-0.0070415223017334,60.0,7.238110065460205,-0.0,-6.659393392283165e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
