time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155280,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,9.275304182665424e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,9.767364826984704e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,7.214141078293324e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.76735318545252e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,0.0004633234057109,285.8810729980469,294.1499938964844,288.7418518066406,288.41680908203125,292.5541076660156,289.1246643066406,283.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988298212178,4.495682937033507e-09,0.0009882937883958,-0.0108303083106875,0.0,0.0,0.0,-0.0070415223017334,60.0,7.238110065460205,-0.0,-6.659393392283165e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.226072870660572e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.715521446196362e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,7.17584989615716e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.71551053225994e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0004608641611412,285.8559265136719,294.1499938964844,288.7502136230469,288.413818359375,292.4887084960937,289.0815124511719,283.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830554481595,3.882285160017318e-09,0.0009830514900386,-0.0092231566086411,0.0,0.0,0.0,-0.0067374496720731,60.0,7.202544689178467,-0.0,-6.588884104985483e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452697753906,0.0,0.0,9.226072870660572e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.715521446196362e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,7.17584989615716e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,9.71551053225994e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.0004608641611412,285.8559265136719,294.1499938964844,288.7502136230469,288.413818359375,292.4887084960937,289.0815124511719,283.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830554481595,3.882285160017318e-09,0.0009830514900386,-0.0092231566086411,0.0,0.0,0.0,-0.0067374496720731,60.0,7.202544689178467,-0.0,-6.588884104985483e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.180359484162182e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.667382255429402e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,7.140295201679692e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.66737134149298e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004585806454997,285.83111572265625,294.1499938964844,288.7620849609375,288.4126892089844,292.4246826171875,289.04693603515625,283.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781814878806,3.312708107827688e-09,0.0009781781118363,-0.007730761077255,0.0,0.0,0.0,-0.0064550708048045,60.0,7.168049812316895,-0.0,-6.523748652398353e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231140136719,0.0,0.0,9.180359484162182e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.667382255429402e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,7.140295201679692e-05,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.66737134149298e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0004585806454997,285.83111572265625,294.1499938964844,288.7620849609375,288.4126892089844,292.4246826171875,289.04693603515625,283.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781814878806,3.312708107827688e-09,0.0009781781118363,-0.007730761077255,0.0,0.0,0.0,-0.0064550708048045,60.0,7.168049812316895,-0.0,-6.523748652398353e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.161197522189468e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.647203842177988e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.125391130102798e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,9.647192928241566e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.000457623420516,285.8066711425781,294.1499938964844,288.77716064453125,288.4133605957031,292.36236572265625,289.0205993652344,283.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761385736055,3.0739379930366795e-09,0.0009761354885995,-0.0071051241829991,0.0,0.0,0.0,-0.0063366973772645,60.0,7.145724296569824,-0.0,-6.496539128875156e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.161197522189468e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.647203842177988e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.125391130102798e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,9.647192928241566e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.000457623420516,285.8066711425781,294.1499938964844,288.77716064453125,288.4133605957031,292.36236572265625,289.0205993652344,283.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761385736055,3.0739379930366795e-09,0.0009761354885995,-0.0071051241829991,0.0,0.0,0.0,-0.0063366973772645,60.0,7.145724296569824,-0.0,-6.496539128875156e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.150968980975448e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,9.63643251452595e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,7.11743559804745e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,9.63642232818529e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0004571124736685,285.7281799316406,294.1499938964844,288.7857666015625,288.4142761230469,292.2892761230469,288.9933166503906,283.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932335862889,3.064877684977318e-09,0.0010932305594906,-0.0069642192684113,0.0,0.0,0.0,-0.0069211884401738,60.0,8.053059577941895,-0.0,-6.482040504351971e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.163113281829284e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,9.6492214652244e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553955078125,0.0,0.0,7.126881246222183e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,9.64921055128798e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0004577191139105,285.71612548828125,294.1499938964844,288.7950744628906,288.41558837890625,292.28131103515625,288.96746826171875,283.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808342438191,3.102287315925878e-09,0.0009808311006054,-0.0071749542839825,0.0,0.0,0.0,-0.0063731363043189,60.0,7.181524753570557,-0.0,-6.499254823211231e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.18369842111133e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,9.670897998148575e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,7.142891263356432e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,9.670887084212154e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004587473231367,285.6921691894531,294.1499938964844,288.8155212402344,288.4192199707031,292.2304077148437,288.9495544433594,283.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785345755517,3.354219124673818e-09,0.0009785311995074,-0.0078395316377282,0.0,0.0,0.0,-0.0064756399951875,60.0,7.024346828460693,-0.0,-6.52848513027493e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.18369842111133e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,9.670897998148575e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,7.142891263356432e-05,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,9.670887084212154e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,0.0004587473231367,285.6921691894531,294.1499938964844,288.8155212402344,288.4192199707031,292.2304077148437,288.9495544433594,283.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785345755517,3.354219124673818e-09,0.0009785311995074,-0.0078395316377282,0.0,0.0,0.0,-0.0064756399951875,60.0,7.024346828460693,-0.0,-6.52848513027493e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,9.184209193335846e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.671435691416264e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.143288530642167e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.671424777479842e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0004587728180922,285.6685485839844,294.1499938964844,288.8381652832031,288.4241027832031,292.1719665527344,288.93701171875,283.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785894071683,3.3605507265832557e-09,0.0009785860311239,-0.0078561212867498,0.0,0.0,0.0,-0.0064787822775542,60.0,7.099287033081055,-0.0,-6.529207041694465e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,9.184209193335846e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.671435691416264e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,7.143288530642167e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.671424777479842e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0004587728180922,285.6685485839844,294.1499938964844,288.8381652832031,288.4241027832031,292.1719665527344,288.93701171875,283.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785894071683,3.3605507265832557e-09,0.0009785860311239,-0.0078561212867498,0.0,0.0,0.0,-0.0064787822775542,60.0,7.099287033081055,-0.0,-6.529207041694465e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.17855795705691e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.665483958087862e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,7.138892397051677e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.665473771747202e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0004584904818329,285.64520263671875,294.1499938964844,288.8627014160156,288.4300842285156,292.1148681640625,288.9283752441406,283.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779868414625,3.290110184295258e-09,0.0009779835818335,-0.0076715508475899,0.0,0.0,0.0,-0.0064438614062964,60.0,7.134336471557617,-0.0,-6.521170803353017e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,9.17855795705691e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,9.665483958087862e-05,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,7.138892397051677e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.665473771747202e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,0.0004584904818329,285.64520263671875,294.1499938964844,288.8627014160156,288.4300842285156,292.1148681640625,288.9283752441406,283.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779868414625,3.290110184295258e-09,0.0009779835818335,-0.0076715508475899,0.0,0.0,0.0,-0.0064438614062964,60.0,7.134336471557617,-0.0,-6.521170803353017e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.13120384211652e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.615618182579055e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,7.10206149960868e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,9.615607996238396e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0004561250389087,285.62237548828125,294.1499938964844,288.8887939453125,288.4369812011719,292.0600280761719,288.9266967773437,283.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972946290858,2.7001156865935627e-09,0.0009729436133056,-0.0061255940236151,0.0,0.0,0.0,-0.0061514009721577,60.0,7.134495735168457,-0.0,-6.454053647075852e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,9.13120384211652e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.615618182579055e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680847167969,0.0,0.0,7.10206149960868e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,9.615607996238396e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0004561250389087,285.62237548828125,294.1499938964844,288.8887939453125,288.4369812011719,292.0600280761719,288.9266967773437,283.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972946290858,2.7001156865935627e-09,0.0009729436133056,-0.0061255940236151,0.0,0.0,0.0,-0.0061514009721577,60.0,7.134495735168457,-0.0,-6.454053647075852e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379638671875,0.0,0.0,9.111924009630457e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,9.595315350452438e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,7.08706647856161e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,9.595305164111778e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0004551619349513,285.611083984375,294.1499938964844,288.9022827148437,288.4407043457031,292.0332336425781,288.92584228515625,283.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708886500447,2.4598931780417384e-09,0.000970886205323,-0.0054961335845291,0.0,0.0,0.0,-0.0060322959907352,60.0,7.130227565765381,-0.0,-6.426826359984261e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274963378906,0.0,0.0,9.091735410038382e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.574055002303794e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.071363506838679e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01885986328125,0.0,0.0,9.574044815963134e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0004541534290183,285.5998229980469,294.1499938964844,288.91607666015625,288.4446105957031,292.0065002441406,288.9266662597656,283.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687406709417,2.208351723709256e-09,0.0009687384590506,-0.0048370007425546,0.0,0.0,0.0,-0.0059076119214296,60.0,7.125480651855469,-0.0,-6.398376228844428e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,9.044927719514816e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.52476475504227e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,7.034957525320351e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.52475456870161e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004518152854871,285.55230712890625,294.1499938964844,288.9442749023437,288.45281982421875,291.94049072265625,288.92205810546875,283.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735912946984,1.735185772844261e-09,0.0010735895484685,-0.0034882228355854,0.0,0.0,0.0,-0.0062204278074204,60.0,7.378452777862549,-0.0,-6.332661683927654e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,9.044927719514816e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,9.52476475504227e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,7.034957525320351e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,9.52475456870161e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004518152854871,285.55230712890625,294.1499938964844,288.9442749023437,288.45281982421875,291.94049072265625,288.92205810546875,283.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735912946984,1.735185772844261e-09,0.0010735895484685,-0.0034882228355854,0.0,0.0,0.0,-0.0062204278074204,60.0,7.378452777862549,-0.0,-6.332661683927654e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.024678001878784e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.50343965087086e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,7.019207259872928e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.50343019212596e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,0.000450803694548,285.53045654296875,294.1499938964844,288.9730224609375,288.46148681640625,291.9123840332031,288.8986511230469,283.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621683857403,1.373424929340672e-09,0.0009621669887565,-0.0026485815178602,0.0,0.0,0.0,-0.0054965582676231,60.0,6.847292900085449,-0.0,-6.304334476681106e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.024678001878784e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.50343965087086e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,7.019207259872928e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.50343019212596e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,0.000450803694548,285.53045654296875,294.1499938964844,288.9730224609375,288.46148681640625,291.9123840332031,288.8986511230469,283.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621683857403,1.373424929340672e-09,0.0009621669887565,-0.0026485815178602,0.0,0.0,0.0,-0.0054965582676231,60.0,6.847292900085449,-0.0,-6.304334476681106e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.01253952179104e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.490657976130024e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,7.009766704868525e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.490647789789364e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0004501973744481,285.46954345703125,294.1499938964844,289.00201416015625,288.47039794921875,291.84814453125,288.889892578125,283.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565020540729,1.4181221752451734e-09,0.0011565005406737,-0.0025717583484947,0.0,0.0,0.0,-0.0064936396665871,60.0,7.509153366088867,-0.0,-6.287385190262286e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.01253952179104e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.490657976130024e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395751953125,0.0,0.0,7.009766704868525e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,9.490647789789364e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90789794921875,0.0,0.0,0.0004501973744481,285.46954345703125,294.1499938964844,289.00201416015625,288.47039794921875,291.84814453125,288.889892578125,283.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565020540729,1.4181221752451734e-09,0.0011565005406737,-0.0025717583484947,0.0,0.0,0.0,-0.0064936396665871,60.0,7.509153366088867,-0.0,-6.287385190262286e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.01784878806211e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.49624736676924e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.013895083218813e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,9.496238635620102e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004504625103436,285.44921875,294.1499938964844,289.0309143066406,288.4794311523437,291.82342529296875,288.88140869140625,283.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586472297087,1.2854952657903596e-09,0.0009586459491401,-0.0024209362454712,0.0,0.0,0.0,-0.0054390481673181,60.0,6.834799289703369,-0.0,-6.294791177197112e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.01784878806211e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,9.49624736676924e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.013895083218813e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,9.496238635620102e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004504625103436,285.44921875,294.1499938964844,289.0309143066406,288.4794311523437,291.82342529296875,288.88140869140625,283.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586472297087,1.2854952657903596e-09,0.0009586459491401,-0.0024209362454712,0.0,0.0,0.0,-0.0054390481673181,60.0,6.834799289703369,-0.0,-6.294791177197112e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.013998351292685e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.492193203186616e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,7.010901026660576e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,9.492183744441718e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0004502701922319,285.4387512207031,294.1499938964844,289.0452575683594,288.48394775390625,291.79998779296875,288.88330078125,283.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604755905456,1.2397587401125063e-09,0.0009604743681848,-0.0022988666314631,0.0,0.0,0.0,-0.0054275309666991,60.0,6.926538944244385,-0.0,-6.289415921401087e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.00798913789913e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,9.48586530284956e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,7.006226951489225e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,9.485855844104664e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0004499700153246,285.4283447265625,294.1499938964844,289.0594177246094,288.4884338378906,291.7768859863281,288.8853454589844,283.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598113247193,1.1648551012655162e-09,0.0009598101605661,-0.0021026090253144,0.0,0.0,0.0,-0.005390278995037,60.0,6.980138778686523,-0.0,-6.281031517119119e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,4.5572800445370376e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,4.799044836545363e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,3.544557694112882e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,4.799040107172914e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0002276467275805,285.4169311523437,294.1499938964844,289.087158203125,288.4972229003906,291.7441711425781,288.8892822265625,283.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007449169061146,8.67091398681907e-10,0.0007449160329997,-0.0015346804866567,0.0,0.0,0.0,-0.0041563012637197,60.0,6.255258083343506,-0.0,-1.6076317166380253e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,4.5572800445370376e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,4.799044836545363e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,3.544557694112882e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,4.799040107172914e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0002276467275805,285.4169311523437,294.1499938964844,289.087158203125,288.4972229003906,291.7441711425781,288.8892822265625,283.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007449169061146,8.67091398681907e-10,0.0007449160329997,-0.0015346804866567,0.0,0.0,0.0,-0.0041563012637197,60.0,6.255258083343506,-0.0,-1.6076317166380253e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.015243267640471e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.493503603152932e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.011868729023263e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.493494144408032e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004503322998061,285.5047607421875,294.1499938964844,289.1138610839844,288.50567626953125,291.6129455566406,288.85479736328125,283.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.011126096273074e-05,3.031955797538899e-10,1.0110958100995047e-05,-0.0007869952823966,0.0,0.0,0.0,-0.0002265055081807,60.0,5.461580276489258,-0.0,-6.291146092962664e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.015243267640471e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.493503603152932e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.011868729023263e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,9.493494144408032e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,0.0004503322998061,285.5047607421875,294.1499938964844,289.1138610839844,288.50567626953125,291.6129455566406,288.85479736328125,283.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.011126096273074e-05,3.031955797538899e-10,1.0110958100995047e-05,-0.0007869952823966,0.0,0.0,0.0,-0.0002265055081807,60.0,5.461580276489258,-0.0,-6.291146092962664e-08,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,2.1850200937478803e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,2.300935739185661e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,1.6994630641420372e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,2.3009335563983768e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001091468147933,285.5183410644531,294.1499938964844,289.13916015625,288.5136108398437,291.5653686523437,288.8512878417969,283.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312712749699,2.8964744491766205e-10,0.0002312709839316,-0.0005302172503434,0.0,0.0,0.0,-0.0013029219117015,60.0,3.9027504920959473,-0.0,-3.6956062654525113e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,2.1850200937478803e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,2.300935739185661e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,1.6994630641420372e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,2.3009335563983768e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,0.0001091468147933,285.5183410644531,294.1499938964844,289.13916015625,288.5136108398437,291.5653686523437,288.8512878417969,283.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312712749699,2.8964744491766205e-10,0.0002312709839316,-0.0005302172503434,0.0,0.0,0.0,-0.0013029219117015,60.0,3.9027504920959473,-0.0,-3.6956062654525113e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,1.357832024950767e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,1.4298652786237652e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,1.0560935152170714e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,1.4298639143817128e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,6.782685522921383e-05,285.5181579589844,294.1499938964844,289.1627197265625,288.5209045410156,291.560791015625,288.8564758300781,283.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446804817533,1.8095856757494038e-10,0.0001446803071303,-0.0003310629690531,0.0,0.0,0.0,-0.0008149436907842,60.0,2.69246768951416,-0.0,-1.427141071985715e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,1.357832024950767e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,1.4298652786237652e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,1.0560935152170714e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,1.4298639143817128e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,6.782685522921383e-05,285.5181579589844,294.1499938964844,289.1627197265625,288.5209045410156,291.560791015625,288.8564758300781,283.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446804817533,1.8095856757494038e-10,0.0001446803071303,-0.0003310629690531,0.0,0.0,0.0,-0.0008149436907842,60.0,2.69246768951416,-0.0,-1.427141071985715e-09,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,1.1354228263371624e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,1.1956572052440606e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,8.831082595861517e-06,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,1.1956561138504185e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,5.671700273524039e-05,285.5189514160156,294.1499938964844,289.1737365722656,288.5242614746094,291.5597229003906,288.85797119140625,283.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001209823894896,1.5131827735270775e-10,0.0001209822366945,-0.000276836042758,0.0,0.0,0.0,-0.0006814590888097,60.0,2.328129529953003,-0.0,-9.979069792720452e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,9.53317248786334e-06,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,1.003890974971e-05,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,7.41470330467564e-06,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,1.0038899745268282e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,4.762040771311149e-05,285.51953125,294.1499938964844,289.1842346191406,288.52740478515625,291.5589294433594,288.859130859375,283.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001015822344925,1.2705266005941238e-10,0.0001015821035252,-0.0002324415254406,0.0,0.0,0.0,-0.0005721829365938,60.0,2.0377309322357178,-0.0,-7.03476776831024e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
