time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157620,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,6.399399808287853e-06,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,6.738889169355389e-06,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,4.977320259058615e-06,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,6.738882802892476e-06,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,3.196648685843684e-05,285.5201416015625,294.1499938964844,289.203369140625,288.532958984375,291.55810546875,288.8604431152344,283.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.818721885792911e-05,8.528491107773206e-11,6.818713154643774e-05,-0.0001560283999424,0.0,0.0,0.0,-0.0003840790013782,60.0,1.5982537269592283,-0.0,-3.169956797055561e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,6.399399808287853e-06,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,6.738889169355389e-06,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,4.977320259058615e-06,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,6.738882802892476e-06,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,3.196648685843684e-05,285.5201416015625,294.1499938964844,289.203369140625,288.532958984375,291.55810546875,288.8604431152344,283.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.818721885792911e-05,8.528491107773206e-11,6.818713154643774e-05,-0.0001560283999424,0.0,0.0,0.0,-0.0003840790013782,60.0,1.5982537269592283,-0.0,-3.169956797055561e-10,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,3.5825073609885294e-06,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,3.772560148718185e-06,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,2.786399818432983e-06,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,3.7725565107393777e-06,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,1.7895456039696e-05,285.5203857421875,294.1499938964844,289.2198181152344,288.53741455078125,291.5578308105469,288.8608703613281,283.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.817285323748365e-05,4.7744481979083986e-11,3.817280230578035e-05,-8.734824950806797e-05,0.0,0.0,0.0,-0.0002150166401406,60.0,1.2657229900360107,-0.0,-9.934569139558036e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,3.5825073609885294e-06,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,3.772560148718185e-06,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,2.786399818432983e-06,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,3.7725565107393777e-06,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,1.7895456039696e-05,285.5203857421875,294.1499938964844,289.2198181152344,288.53741455078125,291.5578308105469,288.8608703613281,283.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.817285323748365e-05,4.7744481979083986e-11,3.817280230578035e-05,-8.734824950806797e-05,0.0,0.0,0.0,-0.0002150166401406,60.0,1.2657229900360107,-0.0,-9.934569139558036e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,1.7569815327078686e-06,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,1.850189846663852e-06,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.3665437563759042e-06,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,1.8501880276744489e-06,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,8.776530194154475e-06,285.5204162597656,294.1499938964844,289.23321533203125,288.5406494140625,291.55780029296875,288.8609313964844,283.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8722865206655115e-05,2.341710506059691e-11,1.872284155979287e-05,-4.284115129848942e-05,0.0,0.0,0.0,-0.0001054602325893,60.0,1.029608964920044,-0.0,-2.3895121992190127e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,1.7569815327078686e-06,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,1.850189846663852e-06,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.3665437563759042e-06,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,1.8501880276744489e-06,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,8.776530194154475e-06,285.5204162597656,294.1499938964844,289.23321533203125,288.5406494140625,291.55780029296875,288.8609313964844,283.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.8722865206655115e-05,2.341710506059691e-11,1.872284155979287e-05,-4.284115129848942e-05,0.0,0.0,0.0,-0.0001054602325893,60.0,1.029608964920044,-0.0,-2.3895121992190127e-11,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.446615768458287e-07,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,7.841660476515244e-07,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,5.791823127765383e-07,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,7.841653086870792e-07,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,3.7197573874436793e-06,285.5204162597656,294.1499938964844,289.2432556152344,288.54248046875,291.55780029296875,288.8609313964844,283.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.934831955935806e-06,9.924381629000669e-12,7.934821951494087e-06,-1.8156581063522023e-05,0.0,0.0,0.0,-4.469457780942321e-05,60.0,0.8610230088233948,-0.0,-4.292326476890152e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,7.446615768458287e-07,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,7.841660476515244e-07,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,5.791823127765383e-07,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,7.841653086870792e-07,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,3.7197573874436793e-06,285.5204162597656,294.1499938964844,289.2432556152344,288.54248046875,291.55780029296875,288.8609313964844,283.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-7.934831955935806e-06,9.924381629000669e-12,7.934821951494087e-06,-1.8156581063522023e-05,0.0,0.0,0.0,-4.469457780942321e-05,60.0,0.8610230088233948,-0.0,-4.292326476890152e-12,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,2.677737427347893e-07,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,2.819791973251995e-07,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,2.0826885815949939e-07,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,2.819789415298146e-07,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.337592038908042e-06,285.5204162597656,294.1499938964844,289.2469177246094,288.5428466796875,291.55780029296875,288.8609313964844,283.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8535623641801067e-06,3.5689992627929708e-12,2.8535587262013e-06,-6.529383426823188e-06,0.0,0.0,0.0,-1.6073245205916464e-05,60.0,0.7777041792869568,-0.0,-5.55022824574869e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,2.090189212822225e-07,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,2.2010742384281922e-07,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.625705721153281e-07,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,2.201072106799984e-07,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.0440979849590803e-06,285.5204162597656,294.1499938964844,289.2496337890625,288.54278564453125,291.55780029296875,288.8609313964844,283.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.22743392441771e-06,2.785859650605849e-12,2.2274311959336046e-06,-5.096707354823593e-06,0.0,0.0,0.0,-1.2546457583084702e-05,60.0,0.7384839057922363,-0.0,-3.3817854116005575e-13,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,2.4461710879108978e-08,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,2.5759410604564443e-08,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.902581026058669e-08,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,2.5759385735568685e-08,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.221919205818267e-07,285.5204162597656,294.1499938964844,289.2519836425781,288.5414123535156,291.55780029296875,288.8609313964844,283.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6069764658132044e-07,3.2605398958031334e-13,2.606973055208073e-07,-5.965046057099244e-07,0.0,0.0,0.0,-1.468433765694499e-06,60.0,0.649491548538208,-0.0,-4.631786219757433e-15,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,2.4461710879108978e-08,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,2.5759410604564443e-08,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.902581026058669e-08,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,2.5759385735568685e-08,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,1.221919205818267e-07,285.5204162597656,294.1499938964844,289.2519836425781,288.5414123535156,291.55780029296875,288.8609313964844,283.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6069764658132044e-07,3.2605398958031334e-13,2.606973055208073e-07,-5.965046057099244e-07,0.0,0.0,0.0,-1.468433765694499e-06,60.0,0.649491548538208,-0.0,-4.631786219757433e-15,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,5.369700240009934e-09,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,5.654563928203515e-09,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,4.176440970837802e-09,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,5.654558155043787e-09,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,2.6822897680744973e-08,285.5204162597656,294.1499938964844,289.25,288.5382080078125,291.55780029296875,288.8609313964844,283.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.77964804904241e-08,7.211917694982528e-14,5.7796405883436825e-08,-1.318702658181792e-07,0.0,0.0,0.0,-3.254535840824247e-07,60.0,0.5875001549720764,-0.0,-2.2319008463729474e-16,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,5.369700240009934e-09,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,5.654563928203515e-09,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,4.176440970837802e-09,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,5.654558155043787e-09,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,2.6822897680744973e-08,285.5204162597656,294.1499938964844,289.25,288.5382080078125,291.55780029296875,288.8609313964844,283.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.77964804904241e-08,7.211917694982528e-14,5.7796405883436825e-08,-1.318702658181792e-07,0.0,0.0,0.0,-3.254535840824247e-07,60.0,0.5875001549720764,-0.0,-2.2319008463729474e-16,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,1.9191024325238004e-09,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,2.020911216149557e-09,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.4926379021673595e-09,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,2.020909217748112e-09,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,9.586361038316228e-09,285.5204162597656,294.1499938964844,289.244384765625,288.53271484375,291.55780029296875,288.8609313964844,283.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.079015537503892e-08,2.5926638358994902e-14,2.0790130506043173e-08,-4.734882352863679e-08,0.0,0.0,0.0,-1.1705560609698297e-07,60.0,0.5440964698791504,-0.0,-2.850828681199502e-17,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,1.9191024325238004e-09,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,2.020911216149557e-09,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,1.4926379021673595e-09,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,2.020909217748112e-09,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,9.586361038316228e-09,285.5204162597656,294.1499938964844,289.244384765625,288.53271484375,291.55780029296875,288.8609313964844,283.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.079015537503892e-08,2.5926638358994902e-14,2.0790130506043173e-08,-4.734882352863679e-08,0.0,0.0,0.0,-1.1705560609698297e-07,60.0,0.5440964698791504,-0.0,-2.850828681199502e-17,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,6.30405061485817e-10,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,6.638481431231469e-10,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,4.903159545044389e-10,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,6.63847532500483e-10,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,3.1490192675676103e-09,285.5204162597656,294.1499938964844,289.2362060546875,288.5246887207031,291.55780029296875,288.8609313964844,283.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.8309313761005805e-09,8.524581085781694e-15,6.8309229384055925e-09,-1.5557622745632216e-08,0.0,0.0,0.0,-3.847526386380196e-08,60.0,0.5060886740684509,-0.0,-3.0761972237349324e-18,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,6.30405061485817e-10,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,6.638481431231469e-10,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,4.903159545044389e-10,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,6.63847532500483e-10,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,3.1490192675676103e-09,285.5204162597656,294.1499938964844,289.2362060546875,288.5246887207031,291.55780029296875,288.8609313964844,283.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-6.8309313761005805e-09,8.524581085781694e-15,6.8309229384055925e-09,-1.5557622745632216e-08,0.0,0.0,0.0,-3.847526386380196e-08,60.0,0.5060886740684509,-0.0,-3.0761972237349324e-18,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,3.6688344029478515e-10,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,3.863467046283375e-10,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,2.8535432350373924e-10,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,3.8634631605027886e-10,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,1.8326679063207507e-09,285.5197448730469,294.1499938964844,289.231201171875,288.5198059082031,291.5579833984375,288.8607788085937,283.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.975662021815651e-09,4.964317378805842e-15,3.975657136834343e-09,-9.05289443409174e-09,0.0,0.0,0.0,-2.238084562122821e-08,60.0,0.4887807071208954,-0.0,-1.041912046680848e-18,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,2.1056142940345524e-10,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336853027344,0.0,0.0,2.2173174407669194e-10,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,1.6377028899672294e-10,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,2.2173153590987477e-10,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256591796875,0.0,0.0,1.0518030890693808e-09,285.5193786621094,294.1499938964844,289.22564697265625,288.51434326171875,291.55810546875,288.86065673828125,283.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.283811140202374e-09,2.82300284155392e-15,2.28380825362251e-09,-5.1997472994003155e-09,0.0,0.0,0.0,-1.2849341146647932e-08,60.0,0.4727546572685241,-0.0,-3.431882664084838e-19,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,6.217062975544252e-11,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,6.546879011137817e-11,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,4.8355021375900975e-11,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,6.546872766133305e-11,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,3.1055669147406206e-10,285.5190124511719,294.1499938964844,289.212890625,288.5018615722656,291.5581970214844,288.8605651855469,283.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.752675640875339e-10,8.496817780990421e-16,6.752667314202654e-10,-1.535829019516654e-09,0.0,0.0,0.0,-3.798049874603748e-09,60.0,0.4428940415382385,-0.0,-2.9918880417972933e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,6.217062975544252e-11,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,6.546879011137817e-11,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,4.8355021375900975e-11,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,6.546872766133305e-11,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,3.1055669147406206e-10,285.5190124511719,294.1499938964844,289.212890625,288.5018615722656,291.5581970214844,288.8605651855469,283.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.752675640875339e-10,8.496817780990421e-16,6.752667314202654e-10,-1.535829019516654e-09,0.0,0.0,0.0,-3.798049874603748e-09,60.0,0.4428940415382385,-0.0,-2.9918880417972933e-20,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,1.995600386328622e-11,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,2.1014674375652288e-11,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,1.552136544291649e-11,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,2.1014653558970583e-11,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,9.968486452960336e-11,285.5188903808594,294.1499938964844,289.1981506347656,288.4874267578125,291.5582275390625,288.86053466796875,283.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1442642106350718e-10,2.768707447299768e-16,2.1442614350775102e-10,-4.907398376552408e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,0.4167828261852264,-0.0,-3.0826341574693e-21,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,1.995600386328622e-11,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,2.1014674375652288e-11,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,1.552136544291649e-11,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,2.1014653558970583e-11,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253234863281,0.0,0.0,9.968486452960336e-11,285.5188903808594,294.1499938964844,289.1981506347656,288.4874267578125,291.5582275390625,288.86053466796875,283.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1442642106350718e-10,2.768707447299768e-16,2.1442614350775102e-10,-4.907398376552408e-10,0.0,0.0,0.0,-1.2223608791828156e-09,60.0,0.4167828261852264,-0.0,-3.0826341574693e-21,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.931232059998905e-12,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,8.351985769650128e-12,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,6.168747370555172e-12,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,8.351977963394486e-12,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,3.961834332821823e-11,285.51885986328125,294.1499938964844,289.181640625,288.4712219238281,291.5582580566406,288.86053466796875,283.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.963366854297661e-11,8.735448799800128e-17,8.963358527624976e-11,-2.0185390858795663e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.3931832611560821,-0.0,-4.869183731612409e-22,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.931232059998905e-12,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,8.351985769650128e-12,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,6.168747370555172e-12,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,8.351977963394486e-12,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,3.961834332821823e-11,285.51885986328125,294.1499938964844,289.181640625,288.4712219238281,291.5582580566406,288.86053466796875,283.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.963366854297661e-11,8.735448799800128e-17,8.963358527624976e-11,-2.0185390858795663e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.3931832611560821,-0.0,-4.869183731612409e-22,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.302615780339079e-12,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.4247700201873723e-12,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.7909266734547624e-12,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,2.424767634942593e-12,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,1.1502099619975503e-11,285.5188293457031,294.1499938964844,289.1634826660156,288.4534606933594,291.5582580566406,288.8605041503906,283.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.249265440041782e-11,4.6782195468394e-17,3.2492605828160486e-11,-6.776634114968869e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.3716233372688293,-0.0,-4.104098715421524e-23,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.302615780339079e-12,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.4247700201873723e-12,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.7909266734547624e-12,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,2.424767634942593e-12,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,1.1502099619975503e-11,285.5188293457031,294.1499938964844,289.1634826660156,288.4534606933594,291.5582580566406,288.8605041503906,283.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.249265440041782e-11,4.6782195468394e-17,3.2492605828160486e-11,-6.776634114968869e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.3716233372688293,-0.0,-4.104098715421524e-23,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,1.5350771868927193e-12,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,1.6165133467915817e-12,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.193951079496436e-12,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,1.61651182890854e-12,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.668066702437581e-12,285.5188293457031,294.1499938964844,289.1539001464844,288.4440612792969,291.5582580566406,288.8605041503906,283.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6670931995976798e-11,2.958696010926622e-17,1.667090250567771e-11,-3.838150283708153e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.3616844117641449,-0.0,-1.8240437858694656e-23,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.6753859344636e-13,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,8.08256673395791e-13,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,5.969755397482179e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,8.082559144542699e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,3.834033351218791e-12,285.5188293457031,294.1499938964844,289.1439514160156,288.434326171875,291.5582580566406,288.8605041503906,283.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1526888818447212e-11,-9.75306657256981e-18,1.152689835942633e-11,-2.4663143055603243e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3520776331424713,-0.0,-4.560109464673664e-24,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,2.6941862911640524e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.1231994628906,288.4139709472656,291.5582580566406,288.8605041503906,283.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.727344387999265e-12,1.257781970844756e-17,3.727331811254064e-12,-6.607740830194553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3335329592227936,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,2.6941862911640524e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.1231994628906,288.4139709472656,291.5582580566406,288.8605041503906,283.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.727344387999265e-12,1.257781970844756e-17,3.727331811254064e-12,-6.607740830194553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3335329592227936,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.1014099121094,288.39263916015625,291.5582580566406,288.8605041503906,283.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299674816759082e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.3163983225822449,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.1014099121094,288.39263916015625,291.5582580566406,288.8605041503906,283.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299674816759082e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.3163983225822449,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.0788269042969,288.3705139160156,291.5582580566406,288.8605041503906,283.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.3004749417304992,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.0788269042969,288.3705139160156,291.5582580566406,288.8605041503906,283.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.3004749417304992,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.0555725097656,288.3477478027344,291.5582580566406,288.8605041503906,283.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2856428623199463,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.0555725097656,288.3477478027344,291.5582580566406,288.8605041503906,283.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2856428623199463,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.0437927246094,288.336181640625,291.5582580566406,288.8605041503906,283.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2787324488162994,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
