time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159960,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.0318908691406,288.3245544433594,291.5582580566406,288.8605041503906,283.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299674816759082e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2720465064048767,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.00799560546875,288.3011169433594,291.5582580566406,288.8605041503906,283.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.259128212928772,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.00799560546875,288.3011169433594,291.5582580566406,288.8605041503906,283.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.259128212928772,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9840087890625,288.2776184082031,291.5582580566406,288.8605041503906,283.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1340995268320508e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2471972405910492,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9840087890625,288.2776184082031,291.5582580566406,288.8605041503906,283.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1340995268320508e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2471972405910492,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.9601745605469,288.2542724609375,291.5582580566406,288.8605041503906,283.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2358766198158264,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.9601745605469,288.2542724609375,291.5582580566406,288.8605041503906,283.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299675643939696e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2358766198158264,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.9366760253906,288.23126220703125,291.5582580566406,288.8605041503906,283.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299676471120309e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2261693924665451,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.9366760253906,288.23126220703125,291.5582580566406,288.8605041503906,283.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299676471120309e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.2261693924665451,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9251403808594,288.2199401855469,291.5582580566406,288.8605041503906,283.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.91808910477414e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.2208741009235382,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.9137268066406,288.208740234375,291.5582580566406,288.8605041503906,283.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959410383516176e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2157038301229477,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8914794921875,288.1869506835937,291.5582580566406,288.8605041503906,283.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959411210696789e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2055719345808029,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8914794921875,288.1869506835937,291.5582580566406,288.8605041503906,283.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959411210696789e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2055719345808029,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8701477050781,288.16607666015625,291.5582580566406,288.8605041503906,283.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299678952662145e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1959417760372162,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8701477050781,288.16607666015625,291.5582580566406,288.8605041503906,283.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299678952662145e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1959417760372162,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8499450683594,288.1462707519531,291.5582580566406,288.8605041503906,283.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299678952662145e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1867614388465881,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8499450683594,288.1462707519531,291.5582580566406,288.8605041503906,283.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299678952662145e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1867614388465881,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8310241699219,288.12774658203125,291.5582580566406,288.8605041503906,283.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412037877401e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1780199706554412,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8310241699219,288.12774658203125,291.5582580566406,288.8605041503906,283.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412037877401e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1780199706554412,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.8221435546875,288.1190185546875,291.5582580566406,288.8605041503906,283.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.4941645810945295e-12,1.4000733316619438e-17,6.4941507033067225e-12,-7.581768546316425e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1738633215427398,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8136291503906,288.1106872558594,291.5582580566406,288.8605041503906,283.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412037877401e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1697892546653747,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.79791259765625,288.0953063964844,291.5582580566406,288.8605041503906,283.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1618338674306869,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.79791259765625,288.0953063964844,291.5582580566406,288.8605041503906,283.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1618338674306869,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7840881347656,288.0817565917969,291.5582580566406,288.8605041503906,283.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.5836679840772194e-12,7.258360982642558e-18,-1.583675248231775e-12,2.066220458618595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1542896032333374,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7840881347656,288.0817565917969,291.5582580566406,288.8605041503906,283.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.5836679840772194e-12,7.258360982642558e-18,-1.583675248231775e-12,2.066220458618595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1542896032333374,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7723388671875,288.0702209472656,291.5582580566406,288.8605041503906,283.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1471461057662964,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7723388671875,288.0702209472656,291.5582580566406,288.8605041503906,283.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1471461057662964,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7628479003906,288.0609436035156,291.5582580566406,288.8605041503906,283.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1403102576732635,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7628479003906,288.0609436035156,291.5582580566406,288.8605041503906,283.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1403102576732635,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.759033203125,288.05718994140625,291.5582580566406,288.8605041503906,283.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959413692238626e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.137068897485733,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7558288574219,288.0540771484375,291.5582580566406,288.8605041503906,283.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1338861882686615,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7514953613281,288.0498352050781,291.5582580566406,288.8605041503906,283.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831525342786977e-12,8.681267973369538e-18,1.1831438606613176e-12,1.0921929593371569e-12,0.0,0.0,0.0,0.0,60.0,0.1276567429304123,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7514953613281,288.0498352050781,291.5582580566406,288.8605041503906,283.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831525342786977e-12,8.681267973369538e-18,1.1831438606613176e-12,1.0921929593371569e-12,0.0,0.0,0.0,0.0,60.0,0.1276567429304123,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.75,288.0483703613281,291.5582580566406,288.8605041503906,283.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1217646524310112,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.75,288.0483703613281,291.5582580566406,288.8605041503906,283.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1217646524310112,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7506103515625,288.0489501953125,291.5582580566406,288.8605041503906,283.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1161614879965782,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7506103515625,288.0489501953125,291.5582580566406,288.8605041503906,283.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1161614879965782,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.75250244140625,288.0508117675781,291.5582580566406,288.8605041503906,283.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918093240677202e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1108954846858978,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.75250244140625,288.0508117675781,291.5582580566406,288.8605041503906,283.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918093240677202e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.1108954846858978,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.75396728515625,288.05224609375,291.5582580566406,288.8605041503906,283.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.727344387999265e-12,1.2577827153073072e-17,3.727331811254064e-12,-6.607740830194553e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1084029003977775,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
