time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162360,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7558288574219,288.0540466308594,291.5582580566406,288.8605041503906,283.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.105947159230709,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.7606811523437,288.0588073730469,291.5582580566406,288.8605041503906,283.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299681434203984e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1011428460478782,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.7606811523437,288.0588073730469,291.5582580566406,288.8605041503906,283.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299681434203984e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.1011428460478782,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7672119140625,288.0652160644531,291.5582580566406,288.8605041503906,283.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0965748503804206,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.7672119140625,288.0652160644531,291.5582580566406,288.8605041503906,283.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0965748503804206,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.7713317871094,288.0692443847656,291.5582580566406,288.8605041503906,283.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959413692238626e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0943235382437706,-0.0,-6.471077747191536e-36,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.77557373046875,288.0733947753906,291.5582580566406,288.8605041503906,283.9569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959413692238626e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0922455191612243,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.78582763671875,288.0834655761719,291.5582580566406,288.8605041503906,283.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341001885765409e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0880812257528305,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.78582763671875,288.0834655761719,291.5582580566406,288.8605041503906,283.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341001885765409e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0880812257528305,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.791748046875,288.0892639160156,291.5582580566406,288.8605041503906,283.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299681434203984e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0860906094312667,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.7981872558594,288.0955505371094,291.5582580566406,288.8605041503906,283.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299681434203984e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0841423645615577,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.8127136230469,288.1097717285156,291.5582580566406,288.8605041503906,283.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0803235545754432,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.8127136230469,288.1097717285156,291.5582580566406,288.8605041503906,283.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0803235545754432,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8295288085937,288.12628173828125,291.5582580566406,288.8605041503906,283.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299682261384597e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0766955316066742,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.8295288085937,288.12628173828125,291.5582580566406,288.8605041503906,283.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299682261384597e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0766955316066742,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.84881591796875,288.1451721191406,291.5582580566406,288.8605041503906,283.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0732343196868896,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.84881591796875,288.1451721191406,291.5582580566406,288.8605041503906,283.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0732343196868896,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.8706970214844,288.1665954589844,291.5582580566406,288.8605041503906,283.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0699305087327957,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.8706970214844,288.1665954589844,291.5582580566406,288.8605041503906,283.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094895038429e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0699305087327957,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.88262939453125,288.17828369140625,291.5582580566406,288.8605041503906,283.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0683643966913223,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-5.116924137009426e-13,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-5.388378003338967e-13,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-3.979837022004967e-13,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-5.388372582328105e-13,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-2.5560222341458605e-12,285.5188293457031,294.1499938964844,288.8952331542969,288.1906433105469,291.5582580566406,288.8605041503906,283.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.894315859370723e-12,1.072258677056974e-17,3.894305017348998e-12,-1.5633111125068488e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0668154656887054,-0.0,-2.0267154052839512e-24,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9226379394531,288.2174987792969,291.5582580566406,288.8605041503906,283.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.5836679840772194e-12,7.258360155461946e-18,-1.583675248231775e-12,2.066220458618595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0637844279408454,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9226379394531,288.2174987792969,291.5582580566406,288.8605041503906,283.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.5836679840772194e-12,7.258360155461946e-18,-1.583675248231775e-12,2.066220458618595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0637844279408454,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9529724121094,288.2472229003906,291.5582580566406,288.8605041503906,283.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.5836679840772194e-12,7.258360982642558e-18,-1.583675248231775e-12,2.066220458618595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0609237141907215,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,288.9529724121094,288.2472229003906,291.5582580566406,288.8605041503906,283.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.5836679840772194e-12,7.258360982642558e-18,-1.583675248231775e-12,2.066220458618595e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0609237141907215,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.97265625,288.2664794921875,291.5582580566406,288.8605041503906,283.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0592865645885467,-0.0,-1.4220705917078304e-34,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,288.9864196777344,288.27996826171875,291.5582580566406,288.8605041503906,283.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0581951960921287,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.0230407714844,288.3158569335937,291.5582580566406,288.8605041503906,283.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0555549599230289,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.0230407714844,288.3158569335937,291.5582580566406,288.8605041503906,283.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0555549599230289,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.0426025390625,288.33502197265625,291.5582580566406,288.8605041503906,283.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0542967803776264,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.0630187988281,288.35504150390625,291.5582580566406,288.8605041503906,283.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.134099940422357e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0530636757612228,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.1064758300781,288.3976135253906,291.5582580566406,288.8605041503906,283.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29967977984276e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0506510287523269,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.1064758300781,288.3976135253906,291.5582580566406,288.8605041503906,283.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29967977984276e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0506510287523269,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.1535339355469,288.4436950683594,291.5582580566406,288.8605041503906,283.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29967977984276e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.048360738903284,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.1535339355469,288.4436950683594,291.5582580566406,288.8605041503906,283.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29967977984276e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.048360738903284,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.2043151855469,288.4934387207031,291.5582580566406,288.8605041503906,283.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0461754128336906,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.2043151855469,288.4934387207031,291.5582580566406,288.8605041503906,283.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0461754128336906,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.2589111328125,288.5469665527344,291.5582580566406,288.8605041503906,283.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918093240677202e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0440892465412616,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.2589111328125,288.5469665527344,291.5582580566406,288.8605041503906,283.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918093240677202e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0440892465412616,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.2877197265625,288.5751647949219,291.5582580566406,288.8605041503906,283.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412865058014e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0431051813066005,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
