time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164760,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.3175354003906,288.6043701171875,291.5582580566406,288.8605041503906,283.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412865058014e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0421301685273647,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.3802490234375,288.6658020019531,291.5582580566406,288.8605041503906,283.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0402177907526493,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.3802490234375,288.6658020019531,291.5582580566406,288.8605041503906,283.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0402177907526493,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.4472045898437,288.7314147949219,291.5582580566406,288.8605041503906,283.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412865058014e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383962392807006,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.4472045898437,288.7314147949219,291.5582580566406,288.8605041503906,283.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.783001256002505e-12,1.1959412865058014e-17,3.782989546619042e-12,-4.926264257631985e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383962392807006,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.4952087402344,288.7784423828125,291.5582580566406,288.8605041503906,283.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0372142195701599,-0.0,-2.1651366162948403e-34,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.5185241699219,288.80126953125,291.5582580566406,288.8605041503906,283.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0366580039262771,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.5943298339844,288.87554931640625,291.5582580566406,288.8605041503906,283.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299681434203984e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.034999992698431,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.5943298339844,288.87554931640625,291.5582580566406,288.8605041503906,283.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.299681434203984e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.034999992698431,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,0.0,285.5188293457031,294.1499938964844,289.63397216796875,288.9143981933594,291.5582580566406,288.8605041503906,283.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.127495341014806e-12,9.29968060702337e-18,1.1274860168761225e-12,-5.892836674355195e-13,0.0,0.0,0.0,0.0,60.0,0.0342117920517921,-0.0,-0.0,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,-2.558462068504713e-13,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,-2.694189001669484e-13,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,-1.9899185110024841e-13,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,-2.6941862911640524e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,-1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.6747741699219,288.954345703125,291.5582580566406,288.8605041503906,283.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.838658557686614e-12,1.1341000231404182e-17,3.83864728198402e-12,-3.244787685069417e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0334379486739635,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.75994873046875,289.0378112792969,291.5582580566406,288.8605041503906,283.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0319153778254985,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,2.558462068504713e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,2.694189001669484e-13,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,1.9899185110024841e-13,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,2.6941862911640524e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,1.2780111170729302e-12,285.5188293457031,294.1499938964844,289.75994873046875,289.0378112792969,291.5582580566406,288.8605041503906,283.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918094067857816e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0319153778254985,-0.0,-5.066788513209878e-25,0.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.050000000745058,2.558462068504713e-13,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.050000000745058,2.694189001669484e-13,298.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.050000000745058,1.9899185110024841e-13,298.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.050000000745058,2.6941862911640524e-13,298.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.050000000745058,1.2780111170729302e-12,285.5188293457031,290.2820129394531,289.8500061035156,289.12603759765625,291.5582580566406,288.8605041503906,283.9694519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918093240677202e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0304699726402759,-0.0,-5.066788513209878e-25,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.050000000745058,2.558462068504713e-13,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.050000000745058,2.694189001669484e-13,298.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.050000000745058,1.9899185110024841e-13,298.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.050000000745058,2.6941862911640524e-13,298.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.050000000745058,1.2780111170729302e-12,285.5188293457031,290.2820129394531,289.8500061035156,289.12603759765625,291.5582580566406,288.8605041503906,283.9694519042969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0718381477509142e-12,9.918093240677202e-18,1.0718282815111446e-12,-2.2707604026284134e-12,0.0,0.0,0.0,0.0,60.0,0.0304699726402759,-0.0,-5.066788513209878e-25,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.6328450441360474,0.050000000745058,0.0407236330211162,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.6328450441360474,0.050000000745058,0.042883962392807,298.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.6328450441360474,0.050000000745058,0.0316739492118358,298.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.496337890625,0.6328450441360474,0.050000000745058,0.0428839549422264,298.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952392578125,0.6328450441360474,0.050000000745058,0.20342318713665,284.2606506347656,290.22418212890625,289.8966369628906,289.1712646484375,295.4764099121094,296.5594177246094,284.2030639648437,1.0,0.1096999123692512,0.076569065451622,0.076569065451622,1.0,1.0,-0.4338240623474121,0.0003126587253063,0.4335114061832428,-0.1318657398223877,0.0,0.0,0.0,10.22235870361328,60.0,1175.4755859375,0.0,12.242803573608398,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6316387057304382,0.050000000745058,0.0452718995511531,298.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6316387057304382,0.050000000745058,0.0476734898984432,298.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6316387057304382,0.050000000745058,0.0352114774286747,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6316387057304382,0.050000000745058,0.0476734898984432,298.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6316387057304382,0.050000000745058,0.2261425256729126,285.1239624023437,290.1654663085937,289.9440002441406,289.2161865234375,295.9617614746094,298.4600830078125,286.1778259277344,1.0,0.1210859939455986,0.153138130903244,0.153138130903244,1.0,1.0,-0.4823373854160309,0.0139760840684175,0.4683613181114197,-0.1300481259822845,0.0,0.0,0.0,12.491181373596191,60.0,2628.963623046875,0.0,16.691396713256836,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.045680709183216,298.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.0481039844453334,298.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.035529438406229,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.0481039844453334,298.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.2281845957040786,288.4151611328125,290.04547119140625,290.0407409667969,289.30523681640625,296.00518798828125,298.54693603515625,288.89404296875,1.0,0.1405872255563736,0.306276261806488,0.306276261806488,1.0,1.0,-0.4867371618747711,0.0537827312946319,0.4329544007778168,-0.0914957746863365,0.0,0.0,0.0,20.02661895751953,60.0,2725.62841796875,0.0,23.185691833496094,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.045680709183216,298.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.0481039844453334,298.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.035529438406229,298.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.0481039844453334,298.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29718017578125,0.5709397792816162,0.050000000745058,0.2281845957040786,288.4151611328125,290.04547119140625,290.0407409667969,289.30523681640625,296.00518798828125,298.54693603515625,288.89404296875,1.0,0.1405872255563736,0.306276261806488,0.306276261806488,1.0,1.0,-0.4867371618747711,0.0537827312946319,0.4329544007778168,-0.0914957746863365,0.0,0.0,0.0,20.02661895751953,60.0,2725.62841796875,0.0,23.185691833496094,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.549206554889679,0.050000000745058,0.0458181798458099,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.549206554889679,0.050000000745058,0.0482487492263317,298.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.549206554889679,0.050000000745058,0.0356363616883754,298.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.549206554889679,0.050000000745058,0.0482487492263317,298.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854248046875,0.549206554889679,0.050000000745058,0.2288713008165359,289.2654113769531,289.9842529296875,290.0901184082031,289.3493347167969,296.04949951171875,298.5918273925781,289.631103515625,1.0,0.1489763110876083,0.3828453421592712,0.3828453421592712,1.0,1.0,-0.4882023632526397,0.0875068604946136,0.4006955027580261,-0.0582819432020187,0.0,0.0,0.0,23.697877883911133,60.0,2503.951171875,0.0,26.33278083801269,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.5324136018753052,0.050000000745058,0.0459496080875396,298.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.5324136018753052,0.050000000745058,0.0483871474862098,298.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.5324136018753052,0.050000000745058,0.0357385836541652,298.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.5324136018753052,0.050000000745058,0.0483871474862098,298.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8894958496094,0.5324136018753052,0.050000000745058,0.2295278012752533,289.9559326171875,289.9222717285156,290.1401062011719,289.3931884765625,296.0498352050781,298.5940856933594,290.2779541015625,1.0,0.1565321832895279,0.5062762498855591,0.5062762498855591,0.99838525056839,1.0,-0.4896028637886047,0.1464893668889999,0.3431134819984436,9.897733252728358e-05,0.0,0.0,0.0,27.220088958740234,60.0,2279.1787109375,0.0,29.361007690429688,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0461885444819927,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0486387647688388,298.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0359244234859943,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0486387647688388,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.2307213544845581,291.0399780273437,289.7960510253906,290.24188232421875,289.47998046875,295.0857849121094,298.5209350585937,291.2334899902344,1.0,0.1693438440561294,0.7531381249427795,0.7531381249427795,0.9951556921005248,1.0,-0.4921481609344482,0.2064374089241027,0.2857107818126678,0.0591735765337944,0.0,0.0,0.0,33.61725616455078,60.0,1668.12158203125,-0.0,34.92011260986328,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0461885444819927,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0486387647688388,298.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0359244234859943,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.0486387647688388,298.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9959411621094,0.5096132159233093,0.050000000745058,0.2307213544845581,291.0399780273437,289.7960510253906,290.24188232421875,289.47998046875,295.0857849121094,298.5209350585937,291.2334899902344,1.0,0.1693438440561294,0.7531381249427795,0.7531381249427795,0.9951556921005248,1.0,-0.4921481609344482,0.2064374089241027,0.2857107818126678,0.0591735765337944,0.0,0.0,0.0,33.61725616455078,60.0,1668.12158203125,-0.0,34.92011260986328,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.501678466796875,0.050000000745058,0.0462967231869697,298.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.501678466796875,0.050000000745058,0.0487526804208755,298.6263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.501678466796875,0.050000000745058,0.0360085628926754,298.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.501678466796875,0.050000000745058,0.0487526804208755,298.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.501678466796875,0.050000000745058,0.2312617152929306,291.4037780761719,289.73077392578125,290.2945251464844,289.5237121582031,294.9543762207031,298.49053955078125,291.5664978027344,1.0,0.1748157441616058,0.8787182569503784,0.8787182569503784,0.9935128092765808,1.0,-0.4933011531829834,0.213226169347763,0.2800749838352203,0.0656541362404823,0.0,0.0,0.0,36.51083755493164,60.0,1422.398681640625,-0.0,37.45955657958984,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.690185546875,0.495508462190628,0.050000000745058,0.0463922955095768,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.690185546875,0.495508462190628,0.050000000745058,0.0488533191382885,298.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.690185546875,0.495508462190628,0.050000000745058,0.0360828936100006,298.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.690185546875,0.495508462190628,0.050000000745058,0.0488533191382885,298.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.690185546875,0.495508462190628,0.050000000745058,0.2317391186952591,291.7215576171875,289.6670837402344,290.3459167480469,289.5656433105469,294.9181823730469,298.4701538085937,291.8808898925781,1.0,0.1795003712177276,1.0,1.0,0.9919261932373048,1.0,-0.4943195581436157,0.2159069180488586,0.2784126400947571,0.0680776983499527,0.0,0.0,0.0,39.0667610168457,60.0,1249.62060546875,-0.0,39.71331405639648,1.0,279.43145751953125,281.602783203125,293.6821594238281,295.3118591308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.219615177473524e-21,1.1098076897109576e-21,1.109807588736762e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.4878900945186615,0.050000000745058,0.0465235449373722,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.4878900945186615,0.050000000745058,0.0489915311336517,298.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.4878900945186615,0.050000000745058,0.0361849777400493,298.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.4878900945186615,0.050000000745058,0.0489915311336517,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.4878900945186615,0.050000000745058,0.232394739985466,289.6848449707031,289.5673217773437,290.42633056640625,289.6299743652344,294.74468994140625,298.4477844238281,287.73394775390625,1.0,0.1857358366250991,1.0,1.0,0.6903806328773499,1.0,-0.4957180917263031,0.2331569343805313,0.262561172246933,0.0849137976765632,0.6303915977478027,0.6303915977478027,0.0,42.578704833984375,60.0,10080.9609375,-0.0,42.82819747924805,1.0,280.6405334472656,285.93536376953125,294.8458251953125,295.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,1663.697021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185780644416809,1.0,0.0,0.0,0.8269203901290894,0.826922595500946,4.9913353450392606e-08,4.2578840255737305,4.257874488830566,9.854349627858028e-06,0.0,0.0,-0.0,3979.4501953125,0.0,17.841136932373047,1894.3240966796875,0.0,145.7674102783203,0.2125835716724395,1.0,0.0,3.0,1.0,0.0
18166320,298.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.4858419597148895,0.050000000745058,0.0465607643127441,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.4858419597148895,0.050000000745058,0.0490307249128818,298.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.4858419597148895,0.050000000745058,0.0362139269709587,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.4858419597148895,0.050000000745058,0.0490307249128818,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.4858419597148895,0.050000000745058,0.2325806468725204,287.9285583496094,289.1657409667969,290.45196533203125,289.650146484375,294.49176025390625,298.4377136230469,286.595458984375,1.0,0.1874728202819824,1.0,1.0,0.5951557159423828,1.0,-0.4961146414279938,0.2553580701351166,0.2407565712928772,0.1069201603531837,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57685089111328,48.0,4885.45556640625,-0.0,43.7192611694336,1.0,280.9989624023437,284.4373474121094,294.6021728515625,295.3646850585937,293.1499938964844,293.1499938964844,283.1499938964844,14069.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393307089805603,1.0,0.0,0.0,0.2503346502780914,0.2505050897598266,5.307595252190822e-09,4.264366149902344,4.2643561363220215,9.799220606510062e-06,0.0,0.0,-0.0,545.845458984375,0.0,7.908487319946289,1895.2244873046875,0.0,264.0807189941406,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.046600803732872,298.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.0490728914737701,298.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.0362450703978538,298.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.0490728914737701,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.2327806651592254,287.1071472167969,288.68365478515625,290.5599365234375,289.7334289550781,291.3876037597656,298.3869934082031,287.3569641113281,1.0,0.1889438778162002,1.0,1.0,0.1983852386474609,1.0,-0.4965417683124542,0.460713654756546,0.0358281023800373,0.3112417161464691,5.551115123125783e-17,5.551115123125783e-17,0.0,44.676517486572266,36.0,2795.08935546875,-0.0,44.73310470581055,1.0,281.09893798828125,284.5070495605469,292.8829650878906,293.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,16027.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136987328529358,1.0,0.0,0.0,1.4064288734516596e-05,0.3558245897293091,2.6670313635519804e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.7208901630947366e-05,0.0,12.019060134887695,1895.43701171875,0.0,300.4538879394531,0.2158596962690353,1.0,0.0,3.0,1.0,0.0
18166440,298.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.046600803732872,298.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.0490728914737701,298.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.0362450703978538,298.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.0490728914737701,298.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.4836678206920624,0.050000000745058,0.2327806651592254,287.1071472167969,288.68365478515625,290.5599365234375,289.7334289550781,291.3876037597656,298.3869934082031,287.3569641113281,1.0,0.1889438778162002,1.0,1.0,0.1983852386474609,1.0,-0.4965417683124542,0.460713654756546,0.0358281023800373,0.3112417161464691,5.551115123125783e-17,5.551115123125783e-17,0.0,44.676517486572266,36.0,2795.08935546875,-0.0,44.73310470581055,1.0,281.09893798828125,284.5070495605469,292.8829650878906,293.2943115234375,293.1499938964844,293.1499938964844,283.1499938964844,16027.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136987328529358,1.0,0.0,0.0,1.4064288734516596e-05,0.3558245897293091,2.6670313635519804e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.7208901630947366e-05,0.0,12.019060134887695,1895.43701171875,0.0,300.4538879394531,0.2158596962690353,1.0,0.0,3.0,1.0,0.0
18166500,298.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.4849046170711517,0.050000000745058,0.0465779602527618,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.4849046170711517,0.050000000745058,0.0490488335490226,298.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.4849046170711517,0.050000000745058,0.0362273007631301,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.4849046170711517,0.050000000745058,0.0490488335490226,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.4849046170711517,0.050000000745058,0.2326665520668029,287.5549621582031,288.6268615722656,290.61456298828125,289.7746276855469,290.6462707519531,298.36737060546875,287.7427062988281,1.0,0.1877553164958953,1.0,1.0,0.0,1.0,-0.4962984621524811,0.4962968230247497,1.653568574511155e-06,0.3467146456241607,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07120895385742,36.0,2294.010986328125,-0.0,44.20033645629883,1.0,281.098876953125,284.5070495605469,292.36187744140625,292.6397399902344,293.1499938964844,293.1499938964844,283.1499938964844,16504.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3420782685279846,1.0,0.0,0.0,1.4662508874607738e-05,0.4114000797271728,2.7804459581080854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.662169547169469e-05,0.0,14.426538467407228,1895.4371337890625,0.0,182.14569091796875,0.2217052727937698,1.0,0.0,3.0,1.0,0.0
18166560,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.4873730540275574,0.050000000745058,0.0465328656136989,298.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.4873730540275574,0.050000000745058,0.0490013472735881,298.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.4873730540275574,0.050000000745058,0.0361922271549701,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.4873730540275574,0.050000000745058,0.0490013472735881,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.4873730540275574,0.050000000745058,0.2324412912130355,287.9242553710937,288.2215881347656,290.6695861816406,289.81549072265625,290.9382019042969,298.3520812988281,288.1075439453125,1.0,0.1854864358901977,1.0,1.0,0.1996088474988937,1.0,-0.4958083927631378,0.4665866494178772,0.0292217526584863,0.3172545731067657,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86064910888672,25.0,1886.139404296875,-0.0,43.11726379394531,1.0,281.0988464355469,284.5070495605469,292.1392517089844,292.2408752441406,293.1499938964844,293.1499938964844,283.1499938964844,16896.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2569313943386078,1.0,0.0,0.0,1.5005569366621783e-05,0.446972906589508,2.845500527912104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.637092231656425e-05,0.0,16.131940841674805,1895.4371337890625,0.0,0.0,0.2260044366121292,1.0,0.0,3.0,1.0,0.0
18166620,298.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481689453125,0.5060263872146606,0.050000000745058,0.0462352037429809,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481689453125,0.5060263872146606,0.050000000745058,0.0486878976225853,298.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.884033203125,0.7727048397064209,0.1787907779216766,0.1176730394363403,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481689453125,0.5060263872146606,0.050000000745058,0.0486878976225853,298.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481689453125,0.5060263872146606,0.050000000745058,0.230954423546791,288.8248291015625,288.1204528808594,290.77716064453125,289.89373779296875,293.9676513671875,298.31951904296875,289.1226501464844,1.0,0.18022321164608,1.0,1.0,0.5859760046005249,1.0,-0.5907367467880249,0.3174619078636169,0.2732748389244079,0.1475737690925598,5.551115123125783e-17,5.551115123125783e-17,0.0,35.64213562011719,25.0,1832.1492919921875,-0.0,47.53487014770508,1.0,281.0987548828125,284.507080078125,291.8995056152344,291.9653015136719,293.1499938964844,293.1499938964844,283.1499938964844,17431.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0635576322674751,1.0,0.0,0.0,1.5480953152291477e-05,0.4815364778041839,2.9356473306950414e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.610287967603654e-05,0.0,18.020416259765625,1895.4371337890625,0.0,0.0,0.231072336435318,1.0,0.0,3.0,1.0,0.0
18166680,298.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79034423828125,0.5065667629241943,0.050000000745058,0.0462279208004474,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79034423828125,0.5065667629241943,0.050000000745058,0.0486802235245704,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.931396484375,0.776615560054779,0.1787192523479461,0.1190767958760261,298.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79034423828125,0.5065667629241943,0.050000000745058,0.0486802235245704,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79034423828125,0.5065667629241943,0.050000000745058,0.2309180349111557,288.8702087402344,287.7801513671875,290.78076171875,289.8963317871094,294.0607604980469,298.316162109375,289.1732177734375,1.0,0.1800170838832855,1.0,1.0,0.59882652759552,1.0,-0.5923122763633728,0.3123053014278412,0.280007004737854,0.1421663016080856,5.551115123125783e-17,5.551115123125783e-17,0.0,35.460994720458984,25.0,1851.9566650390625,-0.0,47.543739318847656,1.0,281.0987548828125,284.507080078125,291.8918151855469,291.957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17444.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0560709573328495,1.0,0.0,0.0,1.5492669263039716e-05,0.482194036245346,2.937868860946463e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.609429040807299e-05,0.0,18.06028938293457,1895.4371337890625,0.0,0.0,0.2311850488185882,1.0,0.0,3.0,1.0,0.0
18166740,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.5111603736877441,0.050000000745058,0.0461688563227653,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.5111603736877441,0.157701626420021,0.0486180298030376,298.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69512939453125,0.7978737950325012,0.1793185770511627,0.1256139427423477,298.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.5111603736877441,0.050000000745058,0.0486180298030376,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.5111603736877441,0.050000000745058,0.2306230068206787,289.6348571777344,287.7322082519531,290.8378601074219,289.9369812011719,294.8615417480469,298.2672119140625,289.7677307128906,1.0,0.1780093908309936,1.0,1.0,0.8019109964370728,1.0,-0.5995925068855286,0.2692283093929291,0.3303642272949219,0.0978878661990165,0.559049665927887,0.559049665927887,0.0,33.94390106201172,25.0,4619.107421875,-0.0,46.86632537841797,1.0,281.3291931152344,288.2270202636719,291.7797241210937,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,13750.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3785505294799804,0.780157208442688,9.579701476525317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.278564453125,0.0,28.386005401611328,1895.4371337890625,0.0,0.0,0.247614324092865,1.0,0.0,3.0,1.0,0.0
18166800,298.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063232421875,0.5823047161102295,0.1573504358530044,0.0553839094936847,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775207519531,0.7851999998092651,0.1595580428838729,0.1411482244729995,298.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1115417480469,0.8371142745018005,0.1811747401952743,0.1267896741628646,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.539077639579773,0.050000000745058,0.0483278818428516,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62921142578125,0.539077639579773,0.050000000745058,0.2292466759681701,288.2886962890625,287.3599548339844,290.8932800292969,289.9759216308594,295.0342712402344,298.2253723144531,287.3764953613281,1.0,0.178184226155281,1.0,1.0,0.99804425239563,1.0,-0.7210250496864319,0.3118332028388977,0.4091918170452118,0.1162912547588348,0.424452543258667,0.424452543258667,0.0,27.67353630065918,43.0,10119.8349609375,-0.0,55.23173522949219,1.0,282.1283874511719,285.41278076171875,292.3520202636719,292.9127502441406,293.1499938964844,293.1499938964844,283.1499938964844,14697.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9397351145744324,0.9639881253242492,5.892565013709827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.144287109375,0.0,51.58473205566406,1895.4371337890625,0.0,0.0,0.2851520776748657,1.0,0.0,3.0,1.0,0.0
