time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166860,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341552734375,0.8860679268836975,0.1556860357522964,0.0963852331042289,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1339416503906,0.8860679268836975,0.1615690886974334,0.1014982908964157,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1339416503906,0.8860679268836975,0.1944603770971298,0.0749662965536117,297.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910949707031,0.9688810110092164,0.1425349563360214,0.1297323256731033,297.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.8860679268836975,0.1479751169681549,0.4814642071723938,288.0653381347656,286.9615478515625,291.0069885253906,290.0542297363281,294.6534729003906,298.1833801269531,287.6220397949219,1.0,0.1943823099136352,1.0,1.0,0.59882652759552,1.0,-1.060885310173035,0.5321449041366577,0.5287404656410217,0.2736652195453644,0.9309239387512208,0.9309239387512208,0.0,14.305486679077148,63.0,12532.310546875,-0.0,93.6077651977539,1.0,282.62890625,285.639404296875,292.8070068359375,293.3201599121094,293.1499938964844,293.1499938964844,283.1499938964844,5012.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.236969828605652,1.2678990364074707,1.0209669198957273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.03369140625,0.0,64.1639633178711,1895.4371337890625,0.0,0.0,0.3210923671722412,1.0,0.0,3.0,1.0,0.0
18166920,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341552734375,0.8860679268836975,0.1556860357522964,0.0963852331042289,298.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1339416503906,0.8860679268836975,0.1615690886974334,0.1014982908964157,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1339416503906,0.8860679268836975,0.1944603770971298,0.0749662965536117,297.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910949707031,0.9688810110092164,0.1425349563360214,0.1297323256731033,297.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342163085937,0.8860679268836975,0.1479751169681549,0.4814642071723938,288.0653381347656,286.9615478515625,291.0069885253906,290.0542297363281,294.6534729003906,298.1833801269531,287.6220397949219,1.0,0.1943823099136352,1.0,1.0,0.59882652759552,1.0,-1.060885310173035,0.5321449041366577,0.5287404656410217,0.2736652195453644,0.9309239387512208,0.9309239387512208,0.0,14.305486679077148,63.0,12532.310546875,-0.0,93.6077651977539,1.0,282.62890625,285.639404296875,292.8070068359375,293.3201599121094,293.1499938964844,293.1499938964844,283.1499938964844,5012.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.236969828605652,1.2678990364074707,1.0209669198957273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.03369140625,0.0,64.1639633178711,1895.4371337890625,0.0,0.0,0.3210923671722412,1.0,0.0,3.0,1.0,0.0
18166980,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.8899175524711609,0.1553765088319778,0.0990101024508476,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.8899175524711609,0.1658401489257812,0.1042624041438102,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.8899175524711609,0.2053091526031494,0.0770078524947166,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.965913951396942,0.1363787651062011,0.1303784996271133,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.9479035139083862,0.1460500806570053,0.5865015983581543,287.2885437011719,286.5852966308594,291.12164306640625,290.1312866210937,291.8995361328125,298.09619140625,287.1885681152344,1.0,0.2171323299407959,1.0,1.0,0.1996088474988937,1.0,-1.1966476440429688,1.0798674821853638,0.1167800799012184,0.7936666011810303,0.8857606649398804,0.8857606649398804,0.0,16.399019241333008,83.0,12140.0,-0.0,130.99990844726562,1.0,282.9590759277344,285.6551513671875,293.72283935546875,294.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,11016.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1157309412956237,1.0,0.0,0.0,1.1713495254516602,1.1713542938232422,9.155169777841364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.26513671875,0.0,68.2214584350586,1895.4371337890625,0.0,0.0,0.3271284699440002,1.0,0.0,3.0,1.0,0.0
18167040,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.8899175524711609,0.1553765088319778,0.0990101024508476,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.8899175524711609,0.1658401489257812,0.1042624041438102,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.8899175524711609,0.2053091526031494,0.0770078524947166,297.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.965913951396942,0.1363787651062011,0.1303784996271133,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29248046875,0.9479035139083862,0.1460500806570053,0.5865015983581543,287.2885437011719,286.5852966308594,291.12164306640625,290.1312866210937,291.8995361328125,298.09619140625,287.1885681152344,1.0,0.2171323299407959,1.0,1.0,0.1996088474988937,1.0,-1.1966476440429688,1.0798674821853638,0.1167800799012184,0.7936666011810303,0.8857606649398804,0.8857606649398804,0.0,16.399019241333008,83.0,12140.0,-0.0,130.99990844726562,1.0,282.9590759277344,285.6551513671875,293.72283935546875,294.2442321777344,293.1499938964844,293.1499938964844,283.1499938964844,11016.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1157309412956237,1.0,0.0,0.0,1.1713495254516602,1.1713542938232422,9.155169777841364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.26513671875,0.0,68.2214584350586,1895.4371337890625,0.0,0.0,0.3271284699440002,1.0,0.0,3.0,1.0,0.0
18167100,297.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.8930420279502869,0.1557767987251281,0.1011882498860359,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.8930420279502869,0.1679414212703704,0.1065560951828956,298.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.8930420279502869,0.2093529403209686,0.0787019729614257,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.9576694965362548,0.1347828358411789,0.1286554634571075,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6920471191406,0.9787315130233764,0.1435480415821075,0.6520739197731018,286.6791687011719,286.5541687011719,291.1792907714844,290.1693115234375,291.1747131347656,298.0533447265625,286.6206359863281,1.0,0.2316375374794006,1.0,1.0,0.0,1.0,-1.2836874723434448,1.2836793661117554,8.04558840172831e-06,0.979892075061798,0.6349769830703735,0.6349769830703735,0.0,17.879735946655273,83.0,13031.0966796875,-0.0,159.31222534179688,1.0,283.0537109375,285.2597351074219,294.3448181152344,294.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,11338.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.261657178401947,1.0,0.0,0.0,1.399503469467163,1.3995081186294556,1.3068969906271377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.05712890625,0.0,103.76851654052734,1895.4371337890625,0.0,0.0,0.3670516610145569,1.0,0.0,3.0,1.0,0.0
18167160,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.7991439700126648,0.1547387242317199,0.1405762881040573,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6256103515625,0.8200464248657227,0.1680743843317031,0.1600877344608307,298.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266174316406,0.8786819577217102,0.2078300714492797,0.1464970856904983,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.7615597248077393,0.1349993199110031,0.1284442543983459,297.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.622802734375,0.7767762541770935,0.1427471190690994,0.646317720413208,286.62677001953125,286.2316589355469,291.23712158203125,290.20703125,291.23126220703125,297.9927062988281,286.60870361328125,1.0,0.2428125292062759,1.0,1.0,0.0,1.0,-1.171674728393555,1.1716735363006592,1.163686874861014e-06,0.8478659391403198,0.8407906293869019,0.8407906293869019,0.0,32.1446647644043,71.0,11709.009765625,-0.0,195.0056610107422,1.0,283.1003112792969,285.31756591796875,294.3305053710937,295.2355041503906,293.1499938964844,293.1499938964844,283.1499938964844,15874.9697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762622773647308,1.0,0.0,0.0,1.3092197179794312,1.3092247247695925,1.1437167302119633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.61279296875,0.0,100.92723083496094,1895.4371337890625,0.0,235.752197265625,0.3664698302745819,1.0,0.0,3.0,1.0,0.0
18167220,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.8536991477012634,0.1529108732938766,0.1372905671596527,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66510009765625,0.8807021975517273,0.1679092645645141,0.1587226241827011,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4572448730469,0.9519422054290771,0.2080060541629791,0.1449825167655944,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.8240635991096497,0.1369552910327911,0.1292531937360763,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.8357828855514526,0.1430181711912155,0.6415911912918091,287.513916015625,285.9009094238281,291.3532409667969,290.281494140625,291.3231201171875,297.8919982910156,286.1567687988281,1.0,0.2613903284072876,1.0,1.0,0.0,1.0,-1.395235896110535,1.39523446559906,1.4784576478632516e-06,0.905789852142334,1.0,1.0,0.0,24.834312438964844,59.0,13474.1484375,-0.0,222.9019775390625,1.0,283.1408996582031,284.86865234375,293.9392395019531,295.10107421875,293.1499938964844,293.1499938964844,283.1499938964844,8114.89892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115029215812683,1.0,0.0,0.0,1.897385835647583,1.89739203453064,2.402175311999599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.5556640625,0.0,209.09100341796875,1895.4371337890625,0.0,543.4969482421875,0.4747155010700226,1.0,0.0,3.0,1.0,0.0
18167280,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.8536991477012634,0.1529108732938766,0.1372905671596527,297.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66510009765625,0.8807021975517273,0.1679092645645141,0.1587226241827011,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4572448730469,0.9519422054290771,0.2080060541629791,0.1449825167655944,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.8240635991096497,0.1369552910327911,0.1292531937360763,297.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8675537109375,0.8357828855514526,0.1430181711912155,0.6415911912918091,287.513916015625,285.9009094238281,291.3532409667969,290.281494140625,291.3231201171875,297.8919982910156,286.1567687988281,1.0,0.2613903284072876,1.0,1.0,0.0,1.0,-1.395235896110535,1.39523446559906,1.4784576478632516e-06,0.905789852142334,1.0,1.0,0.0,24.834312438964844,59.0,13474.1484375,-0.0,222.9019775390625,1.0,283.1408996582031,284.86865234375,293.9392395019531,295.10107421875,293.1499938964844,293.1499938964844,283.1499938964844,8114.89892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115029215812683,1.0,0.0,0.0,1.897385835647583,1.89739203453064,2.402175311999599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.5556640625,0.0,209.09100341796875,1895.4371337890625,0.0,543.4969482421875,0.4747155010700226,1.0,0.0,3.0,1.0,0.0
18167340,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.795422375202179,0.1476958841085434,0.1344539672136306,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851013183594,0.8238644599914551,0.1649879217147827,0.1575389802455902,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8836160898208618,0.2057414501905441,0.1443899273872375,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.770487368106842,0.1348357200622558,0.1289633810520172,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.7803047895431519,0.1397561728954315,0.6350388526916504,286.3905639648437,285.59326171875,291.46978759765625,290.3546447753906,291.46539306640625,297.7892150878906,286.35992431640625,1.0,0.2731958925724029,1.0,1.0,0.0,1.0,-1.4270738363265991,1.4270721673965454,1.6908416000660509e-06,1.0930904150009155,1.0,1.0,0.0,35.535282135009766,47.0,16461.650390625,-0.0,254.4275360107422,1.0,283.1488647460937,284.95611572265625,293.607666015625,294.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,10936.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567583441734314,1.0,0.0,0.0,2.202702522277832,2.2027108669281006,3.2374646252719685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.35009765625,0.0,327.13970947265625,1895.4371337890625,0.0,715.3508911132812,0.5489093661308289,1.0,0.0,3.0,1.0,0.0
18167400,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.795422375202179,0.1476958841085434,0.1344539672136306,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851013183594,0.8238644599914551,0.1649879217147827,0.1575389802455902,297.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8836160898208618,0.2057414501905441,0.1443899273872375,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.770487368106842,0.1348357200622558,0.1289633810520172,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.7803047895431519,0.1397561728954315,0.6350388526916504,286.3905639648437,285.59326171875,291.46978759765625,290.3546447753906,291.46539306640625,297.7892150878906,286.35992431640625,1.0,0.2731958925724029,1.0,1.0,0.0,1.0,-1.4270738363265991,1.4270721673965454,1.6908416000660509e-06,1.0930904150009155,1.0,1.0,0.0,35.535282135009766,47.0,16461.650390625,-0.0,254.4275360107422,1.0,283.1488647460937,284.95611572265625,293.607666015625,294.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,10936.130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567583441734314,1.0,0.0,0.0,2.202702522277832,2.2027108669281006,3.2374646252719685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.35009765625,0.0,327.13970947265625,1895.4371337890625,0.0,715.3508911132812,0.5489093661308289,1.0,0.0,3.0,1.0,0.0
18167460,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2614440917969,0.7736454606056213,0.14646877348423,0.1328152865171432,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.8044028878211975,0.1645362675189972,0.1567499488592147,297.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.8635803461074829,0.2060708999633789,0.1445304602384567,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620544433594,0.751590371131897,0.1341704577207565,0.1281425207853317,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.7594012022018433,0.138323113322258,0.627493143081665,286.2594909667969,285.5697021484375,291.5679016113281,290.41510009765625,291.5633239746094,297.7203369140625,286.2502136230469,1.0,0.2768342494964599,1.0,1.0,0.0,1.0,-1.4278843402862549,1.4278826713562012,1.6949389873843757e-06,1.0960828065872192,1.0,1.0,0.0,38.74374771118164,47.0,17019.048828125,-0.0,260.15460205078125,1.0,283.1498413085937,284.8421936035156,293.4895324707031,294.7408752441406,293.1499938964844,293.1499938964844,283.1499938964844,13193.6025390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645716786384583,1.0,0.0,0.0,2.419388771057129,2.4193990230560303,3.905752521404793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.1728515625,0.0,433.4939880371094,1895.4371337890625,0.0,750.065673828125,0.5986104011535645,1.0,0.0,3.0,1.0,0.0
18167520,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.244873046875,0.7717129588127136,0.1464187651872635,0.1327002793550491,297.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.8025941252708435,0.1645862460136413,0.1567444801330566,297.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24322509765625,0.8619741797447205,0.2063531577587127,0.1446640789508819,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.7498944997787476,0.1341423243284225,0.1280790418386459,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2452087402344,0.7574048638343811,0.1381570249795913,0.6265580058097839,286.2431335449219,285.5652160644531,291.58660888671875,290.426513671875,291.58203125,297.7084655761719,286.23492431640625,1.0,0.2770009636878967,1.0,1.0,0.0,1.0,-1.4267001152038574,1.4266984462738037,1.6923642078836565e-06,1.095126390457153,1.0,1.0,0.0,39.04380798339844,35.0,17096.39453125,-0.0,260.3924255371094,1.0,283.14990234375,284.82574462890625,293.4786682128906,294.7279968261719,293.1499938964844,293.1499938964844,283.1499938964844,13559.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643970966339111,1.0,0.0,0.0,2.452744483947754,2.452754735946656,4.014190153611709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.7421875,0.0,451.67181396484375,1895.4371337890625,0.0,749.2722778320312,0.6096335053443909,1.0,0.0,3.0,1.0,0.0
18167580,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.7771517038345337,0.1469535082578659,0.1328082531690597,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.8091199994087219,0.1655893921852111,0.1573657989501953,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.8708190321922302,0.2090204656124115,0.1462157219648361,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.7549015879631042,0.1345253586769104,0.1281691491603851,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7610580325126648,0.1377327442169189,0.6232576370239258,286.1640014648437,285.53717041015625,291.7035217285156,290.4971008300781,291.69891357421875,297.64862060546875,286.1599426269531,1.0,0.2753528654575348,1.0,1.0,0.0,1.0,-1.4255796670913696,1.425577998161316,1.6898856074476498e-06,1.0941765308380127,1.0,1.0,0.0,38.05720520019531,25.0,17608.53515625,-0.0,257.5352478027344,1.0,283.1499938964844,284.7388000488281,293.4803161621094,294.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,15922.8603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595623254776001,1.0,0.0,0.0,2.657874822616577,2.657886981964112,4.713704981895717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.12646484375,0.0,574.738037109375,1895.4371337890625,0.0,727.6246337890625,0.6594615578651428,1.0,0.0,3.0,1.0,0.0
18167640,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.7771517038345337,0.1469535082578659,0.1328082531690597,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.8091199994087219,0.1655893921852111,0.1573657989501953,297.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640319824219,0.8708190321922302,0.2090204656124115,0.1462157219648361,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.7549015879631042,0.1345253586769104,0.1281691491603851,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.7610580325126648,0.1377327442169189,0.6232576370239258,286.1640014648437,285.53717041015625,291.7035217285156,290.4971008300781,291.69891357421875,297.64862060546875,286.1599426269531,1.0,0.2753528654575348,1.0,1.0,0.0,1.0,-1.4255796670913696,1.425577998161316,1.6898856074476498e-06,1.0941765308380127,1.0,1.0,0.0,38.05720520019531,25.0,17608.53515625,-0.0,257.5352478027344,1.0,283.1499938964844,284.7388000488281,293.4803161621094,294.725830078125,293.1499938964844,293.1499938964844,283.1499938964844,15922.8603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595623254776001,1.0,0.0,0.0,2.657874822616577,2.657886981964112,4.713704981895717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.12646484375,0.0,574.738037109375,1895.4371337890625,0.0,727.6246337890625,0.6594615578651428,1.0,0.0,3.0,1.0,0.0
18167700,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.788801372051239,0.1475995779037475,0.1332281082868576,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14031982421875,0.8207042217254639,0.1664229780435562,0.1579933166503906,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.8850191235542297,0.2107223272323608,0.1472831517457962,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7655887603759766,0.1349982619285583,0.1284674108028412,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.7712641954421997,0.1378391981124878,0.6229768395423889,286.13983154296875,285.52313232421875,291.7619323730469,290.53192138671875,291.75738525390625,297.6257629394531,286.1362609863281,1.0,0.2733764052391052,1.0,1.0,0.0,1.0,-1.4281377792358398,1.428136110305786,1.6953994190771482e-06,1.0961967706680298,1.0,1.0,0.0,36.25916290283203,25.0,17873.791015625,-0.0,254.22247314453125,1.0,283.1499938964844,284.70623779296875,293.5133972167969,294.7644348144531,293.1499938964844,293.1499938964844,283.1499938964844,17089.98046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575016140937805,1.0,0.0,0.0,2.75356125831604,2.75357437133789,5.059211503066763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.1630859375,0.0,639.0733642578125,1895.4371337890625,0.0,718.5845336914062,0.6799402236938477,1.0,0.0,3.0,1.0,0.0
18167760,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.806216835975647,0.1483884155750274,0.1337818652391433,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.8373171091079712,0.1673942059278488,0.1587509959936142,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.9057878255844116,0.2125492990016937,0.1484427601099014,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.7819921374320984,0.1355956345796585,0.1288782656192779,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.7872043251991272,0.1380901038646698,0.6233288645744324,286.1253662109375,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.606201171875,286.1236572265625,1.0,0.270807683467865,1.0,1.0,0.0,1.0,-1.4320189952850342,1.4320173263549805,1.7038025816873414e-06,1.0992765426635742,1.0,1.0,0.0,33.86852264404297,25.0,18100.123046875,-0.0,249.994384765625,1.0,283.1499938964844,284.6849365234375,293.5556640625,294.8149108886719,293.1499938964844,293.1499938964844,283.1499938964844,17978.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568931102752686,1.0,0.0,0.0,2.8242695331573486,2.8242833614349365,5.322377205629891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.94873046875,0.0,689.58056640625,1895.4371337890625,0.0,715.9359741210938,0.6999070644378662,1.0,0.0,3.0,1.0,0.0
18167820,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.8354332447052002,0.1501951515674591,0.1351995915174484,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8686105608940125,0.1695727258920669,0.1605917066335678,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9476911425590516,0.2163898646831512,0.1509720236063003,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8119500279426575,0.1370120197534561,0.1300040781497955,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8157376646995544,0.1388539969921112,0.6256799101829529,286.1089172363281,285.48114013671875,291.9368896484375,290.63446044921875,291.932373046875,297.5734558105469,286.10888671875,1.0,0.2682145833969116,1.0,1.0,0.0,1.0,-1.443138837814331,1.4431370496749878,1.7280382280659978e-06,1.108109712600708,1.0,1.0,0.0,30.487567901611328,25.0,18583.623046875,-0.0,246.2648162841797,1.0,283.1499938964844,284.649658203125,293.6479797363281,294.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,19816.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596991777420044,1.0,0.0,0.0,2.96510910987854,2.9651241302490234,5.866440915269777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.86572265625,0.0,797.9740600585938,1895.4371337890625,0.0,728.2289428710938,0.7341806292533875,1.0,0.0,3.0,1.0,0.0
18167880,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.8354332447052002,0.1501951515674591,0.1351995915174484,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10894775390625,0.8686105608940125,0.1695727258920669,0.1605917066335678,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.9476911425590516,0.2163898646831512,0.1509720236063003,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8119500279426575,0.1370120197534561,0.1300040781497955,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090087890625,0.8157376646995544,0.1388539969921112,0.6256799101829529,286.1089172363281,285.48114013671875,291.9368896484375,290.63446044921875,291.932373046875,297.5734558105469,286.10888671875,1.0,0.2682145833969116,1.0,1.0,0.0,1.0,-1.443138837814331,1.4431370496749878,1.7280382280659978e-06,1.108109712600708,1.0,1.0,0.0,30.487567901611328,25.0,18583.623046875,-0.0,246.2648162841797,1.0,283.1499938964844,284.649658203125,293.6479797363281,294.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,19816.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596991777420044,1.0,0.0,0.0,2.96510910987854,2.9651241302490234,5.866440915269777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.86572265625,0.0,797.9740600585938,1895.4371337890625,0.0,728.2289428710938,0.7341806292533875,1.0,0.0,3.0,1.0,0.0
18167940,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.865443229675293,0.1521618217229843,0.1368325054645538,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.9019210338592528,0.171929195523262,0.1626746356487274,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9844461679458618,0.2203355282545089,0.1536289900541305,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.8399085998535156,0.138606309890747,0.1313667148351669,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.8425387740135193,0.1398321092128753,0.6293470859527588,286.1084289550781,285.4532775878906,292.052978515625,290.7012634277344,292.0485534667969,297.5470886230469,286.1093444824219,1.0,0.2668682336807251,1.0,1.0,0.0,1.0,-1.4568264484405518,1.4568246603012085,1.7581928659637924e-06,1.1189967393875122,1.0,1.0,0.0,27.922731399536133,25.0,19058.201171875,-0.0,245.54098510742188,1.0,283.1499938964844,284.6275329589844,293.7328186035156,295.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,21448.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663630962371826,1.0,0.0,0.0,3.084765911102295,3.084782361984253,6.349474119815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1796875,0.0,898.5319213867188,1895.4371337890625,0.0,758.2530517578125,0.7633505463600159,1.0,0.0,3.0,1.0,0.0
18168000,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.865443229675293,0.1521618217229843,0.1368325054645538,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.9019210338592528,0.171929195523262,0.1626746356487274,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9844461679458618,0.2203355282545089,0.1536289900541305,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.8399085998535156,0.138606309890747,0.1313667148351669,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.8425387740135193,0.1398321092128753,0.6293470859527588,286.1084289550781,285.4532775878906,292.052978515625,290.7012634277344,292.0485534667969,297.5470886230469,286.1093444824219,1.0,0.2668682336807251,1.0,1.0,0.0,1.0,-1.4568264484405518,1.4568246603012085,1.7581928659637924e-06,1.1189967393875122,1.0,1.0,0.0,27.922731399536133,25.0,19058.201171875,-0.0,245.54098510742188,1.0,283.1499938964844,284.6275329589844,293.7328186035156,295.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,21448.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663630962371826,1.0,0.0,0.0,3.084765911102295,3.084782361984253,6.349474119815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.1796875,0.0,898.5319213867188,1895.4371337890625,0.0,758.2530517578125,0.7633505463600159,1.0,0.0,3.0,1.0,0.0
18168060,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8828000426292419,0.1541506946086883,0.1385773569345474,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.9220867156982422,0.174322709441185,0.1648905277252197,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9803678393363952,0.2251134216785431,0.1446164697408676,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.855542004108429,0.1402516812086105,0.1328727900981903,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8570948839187622,0.1408839225769043,0.633798360824585,286.1112060546875,285.4255676269531,292.16845703125,290.766845703125,292.1640625,297.5279235839844,286.1109924316406,1.0,0.2661025822162628,1.0,1.0,0.0,1.0,-1.4614379405975342,1.461436152458191,1.7684966451270157e-06,1.1227302551269531,1.0,1.0,0.0,26.856395721435547,25.0,19435.5390625,-0.0,244.1980743408203,1.0,283.1499938964844,284.60772705078125,293.8043518066406,295.14959716796875,293.1499938964844,293.1499938964844,283.1499938964844,22932.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741504430770874,1.0,0.0,0.0,3.1896677017211914,3.189685106277466,6.788662290091452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.66162109375,0.0,993.3523559570312,1895.4371337890625,0.0,794.8580932617188,0.7889615297317505,1.0,0.0,3.0,1.0,0.0
18168120,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8828000426292419,0.1541506946086883,0.1385773569345474,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.9220867156982422,0.174322709441185,0.1648905277252197,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9803678393363952,0.2251134216785431,0.1446164697408676,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.855542004108429,0.1402516812086105,0.1328727900981903,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8570948839187622,0.1408839225769043,0.633798360824585,286.1112060546875,285.4255676269531,292.16845703125,290.766845703125,292.1640625,297.5279235839844,286.1109924316406,1.0,0.2661025822162628,1.0,1.0,0.0,1.0,-1.4614379405975342,1.461436152458191,1.7684966451270157e-06,1.1227302551269531,1.0,1.0,0.0,26.856395721435547,25.0,19435.5390625,-0.0,244.1980743408203,1.0,283.1499938964844,284.60772705078125,293.8043518066406,295.14959716796875,293.1499938964844,293.1499938964844,283.1499938964844,22932.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741504430770874,1.0,0.0,0.0,3.1896677017211914,3.189685106277466,6.788662290091452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.66162109375,0.0,993.3523559570312,1895.4371337890625,0.0,794.8580932617188,0.7889615297317505,1.0,0.0,3.0,1.0,0.0
18168180,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.9008206725120544,0.1560724973678589,0.1403373628854751,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.9438112378120422,0.1767468750476837,0.1672053337097168,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.9722619652748108,0.233179286122322,0.1343995928764343,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8720442652702332,0.1418370604515075,0.1343797594308853,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8725559115409851,0.1419594585895538,0.6385504007339478,286.1102600097656,285.3980407714844,292.2831420898437,290.83123779296875,292.2787780761719,297.527587890625,286.1122436523437,1.0,0.2655163705348968,1.0,1.0,0.0,1.0,-1.4664794206619265,1.466477632522583,1.7799092120185378e-06,1.126911759376526,1.0,1.0,0.0,25.898828506469727,28.0,19787.228515625,-0.0,243.0736541748047,1.0,283.1499938964844,284.5906982421875,293.86212158203125,295.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,24310.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802996158599854,1.0,0.0,0.0,3.2841336727142334,3.284152269363404,7.196725277935911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.97216796875,0.0,1084.2503662109375,1895.4371337890625,0.0,824.9546508789062,0.8120564222335815,1.0,0.0,3.0,1.0,0.0
18168240,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.9008206725120544,0.1560724973678589,0.1403373628854751,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.9438112378120422,0.1767468750476837,0.1672053337097168,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.9722619652748108,0.233179286122322,0.1343995928764343,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8720442652702332,0.1418370604515075,0.1343797594308853,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.8725559115409851,0.1419594585895538,0.6385504007339478,286.1102600097656,285.3980407714844,292.2831420898437,290.83123779296875,292.2787780761719,297.527587890625,286.1122436523437,1.0,0.2655163705348968,1.0,1.0,0.0,1.0,-1.4664794206619265,1.466477632522583,1.7799092120185378e-06,1.126911759376526,1.0,1.0,0.0,25.898828506469727,28.0,19787.228515625,-0.0,243.0736541748047,1.0,283.1499938964844,284.5906982421875,293.86212158203125,295.22882080078125,293.1499938964844,293.1499938964844,283.1499938964844,24310.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802996158599854,1.0,0.0,0.0,3.2841336727142334,3.284152269363404,7.196725277935911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.97216796875,0.0,1084.2503662109375,1895.4371337890625,0.0,824.9546508789062,0.8120564222335815,1.0,0.0,3.0,1.0,0.0
18168300,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.9068818092346193,0.1570223420858383,0.1411783993244171,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.9509546160697936,0.1780559867620468,0.1683822870254516,297.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.9696679711341858,0.2376495897769928,0.1315411478281021,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8775301575660706,0.1426039934158325,0.1350980103015899,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042785644531,0.8775612711906433,0.1425062865018844,0.6409136652946472,286.1049499511719,285.3843688964844,292.3401184082031,290.8630065917969,292.3357849121094,297.5302124023437,286.10943603515625,1.0,0.2657853066921234,1.0,1.0,0.0,1.0,-1.4701250791549685,1.470123291015625,1.788969029803411e-06,1.1306856870651243,1.0,1.0,0.0,25.701889038085938,28.0,19975.298828125,-0.0,243.9249267578125,1.0,283.1499938964844,284.58056640625,293.8903503417969,295.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,25094.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828514695167542,1.0,0.0,0.0,3.336639165878296,3.336658477783203,7.428682806676079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.17724609375,0.0,1137.0902099609375,1895.4371337890625,0.0,837.7605590820312,0.8221081495285034,1.0,0.0,3.0,1.0,0.0
18168360,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.9231608510017396,0.1593600511550903,0.1422889977693557,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.9675614833831788,0.181084468960762,0.1701194792985916,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.9612502455711364,0.2430037707090377,0.1232471540570259,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8903841376304626,0.1425713300704956,0.1355561912059784,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8899827599525452,0.14229816198349,0.6421753764152527,286.118408203125,285.3707580566406,292.3968200683594,290.8944702148437,292.392578125,297.5353088378906,286.1321105957031,1.0,0.2667892277240753,1.0,1.0,0.0,1.0,-1.4855759143829346,1.4855741262435913,1.826303105190164e-06,1.1453489065170288,1.0,1.0,0.0,25.242694854736328,46.0,20287.36328125,-0.0,245.83583068847656,1.0,283.1499938964844,284.5895690917969,293.9205627441406,295.3095397949219,293.1499938964844,293.1499938964844,283.1499938964844,25621.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853939056396484,1.0,0.0,0.0,3.371503591537476,3.371523141860962,7.58473731821141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.93359375,0.0,1173.1082763671875,1895.4371337890625,0.0,850.7064819335938,0.8334378600120544,1.0,0.0,3.0,1.0,0.0
18168420,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14697265625,0.8918331861495972,0.1605678051710128,0.1445213705301284,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.9347511529922484,0.182476207613945,0.1728814393281936,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.9822610020637512,0.2457161545753479,0.147365465760231,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8603965640068054,0.1444978713989257,0.1368524730205536,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.859374463558197,0.1438535302877426,0.6468305587768555,286.1480407714844,285.3446350097656,292.5057373046875,290.9546203613281,292.5015869140625,297.5155639648437,286.15460205078125,1.0,0.2749990820884704,1.0,1.0,0.0,1.0,-1.5109076499938965,1.5109057426452637,1.8804736328092984e-06,1.1618129014968872,1.0,1.0,0.0,28.05533599853516,46.0,20761.9296875,-0.0,266.6031494140625,1.0,283.1499938964844,284.5855407714844,293.9823303222656,295.3978881835937,293.1499938964844,293.1499938964844,283.1499938964844,26833.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906698703765869,1.0,0.0,0.0,3.450356960296631,3.4503774642944336,7.943672812871228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.30615234375,0.0,1257.359375,1895.4371337890625,0.0,878.1766357421875,0.8497715592384338,1.0,0.0,3.0,1.0,0.0
18168480,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.8831443786621094,0.1606089025735855,0.1445853263139724,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1500549316406,0.924389660358429,0.1825154423713684,0.1729488968849182,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.9863236546516418,0.2457392662763595,0.1539237052202224,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8524424433708191,0.144551083445549,0.1369377672672271,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8514195680618286,0.1438895016908645,0.6471678018569946,286.15069580078125,285.34375,292.50933837890625,290.95660400390625,292.50518798828125,297.51495361328125,286.1567077636719,1.0,0.2752518653869629,1.0,1.0,0.0,1.0,-1.5064210891723633,1.5064191818237305,1.8702068018683349e-06,1.1583369970321655,1.0,1.0,0.0,28.702781677246094,64.0,20743.4296875,-0.0,268.6183166503906,1.0,283.1499938964844,284.5859680175781,293.9845886230469,295.4014587402344,293.1499938964844,293.1499938964844,283.1499938964844,26862.37890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908772349357605,1.0,0.0,0.0,3.452202081680298,3.4522225856781006,7.952171472425107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.72607421875,0.0,1259.377685546875,1895.4371337890625,0.0,879.2732543945312,0.8532120585441589,1.0,0.0,3.0,1.0,0.0
18168540,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.827213704586029,0.1623625457286834,0.1462826877832412,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8610879182815552,0.1842783838510513,0.1747361272573471,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.9534640312194824,0.2442168295383453,0.1714312434196472,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7999821305274963,0.1463723480701446,0.1389446556568145,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7978237271308899,0.1450249701738357,0.6539225578308105,286.205322265625,285.31707763671875,292.6205139160156,291.01763916015625,292.61651611328125,297.47003173828125,286.2075500488281,1.0,0.2894064486026764,1.0,1.0,0.0,1.0,-1.5424225330352783,1.5424206256866455,1.954749905053177e-06,1.1872613430023191,1.0,1.0,0.0,36.252906799316406,67.0,21402.44921875,-0.0,304.4722595214844,1.0,283.1499938964844,284.600341796875,294.05841064453125,295.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,28063.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990734696388245,1.0,0.0,0.0,3.5285451412200928,3.528566360473633,8.307773100568738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.12548828125,0.0,1344.7899169921875,1895.4371337890625,0.0,923.6539306640624,0.8719335198402405,1.0,0.0,3.0,1.0,0.0
18168600,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.827213704586029,0.1623625457286834,0.1462826877832412,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.8610879182815552,0.1842783838510513,0.1747361272573471,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.9534640312194824,0.2442168295383453,0.1714312434196472,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7999821305274963,0.1463723480701446,0.1389446556568145,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7978237271308899,0.1450249701738357,0.6539225578308105,286.205322265625,285.31707763671875,292.6205139160156,291.01763916015625,292.61651611328125,297.47003173828125,286.2075500488281,1.0,0.2894064486026764,1.0,1.0,0.0,1.0,-1.5424225330352783,1.5424206256866455,1.954749905053177e-06,1.1872613430023191,1.0,1.0,0.0,36.252906799316406,67.0,21402.44921875,-0.0,304.4722595214844,1.0,283.1499938964844,284.600341796875,294.05841064453125,295.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,28063.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990734696388245,1.0,0.0,0.0,3.5285451412200928,3.528566360473633,8.307773100568738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.12548828125,0.0,1344.7899169921875,1895.4371337890625,0.0,923.6539306640624,0.8719335198402405,1.0,0.0,3.0,1.0,0.0
18168660,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.7891249060630798,0.1640248000621795,0.1480405181646347,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8226210474967957,0.1860437095165252,0.1766638457775116,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9006897211074829,0.2456841468811035,0.1720415204763412,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.7621572613716125,0.1478471606969833,0.1406633108854293,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2218933105469,0.758981466293335,0.1457695811986923,0.6588414907455444,286.2224426269531,285.2928466796875,292.7214660644531,291.0729064941406,292.717529296875,297.4453430175781,286.224609375,1.0,0.299519807100296,1.0,1.0,0.0,1.0,-1.5557516813278198,1.555749773979187,1.986218876481871e-06,1.1975688934326172,1.0,1.0,0.0,43.68964767456055,67.0,21783.11328125,-0.0,330.42205810546875,1.0,283.1499938964844,284.5970458984375,294.1146850585937,295.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,29166.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069881916046143,1.0,0.0,0.0,3.5972368717193604,3.597259283065796,8.634384585093358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.11767578125,0.0,1424.8681640625,1895.4371337890625,0.0,968.4059448242188,0.885819673538208,1.0,0.0,3.0,1.0,0.0
18168720,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.7866090536117554,0.1641691625118255,0.1481910943984985,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.8202124834060669,0.186198741197586,0.1768316626548767,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.8977214097976685,0.2458711266517639,0.1721665263175964,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.7598159909248352,0.1479698270559311,0.1408042013645172,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.7565653324127197,0.1458295136690139,0.6592264175415039,286.2245788574219,285.290771484375,292.73016357421875,291.0776672363281,292.72625732421875,297.4436950683594,286.2268371582031,1.0,0.3003298342227936,1.0,1.0,0.0,1.0,-1.556915283203125,1.5569133758544922,1.9890062503691297e-06,1.1984912157058716,1.0,1.0,0.0,44.27531433105469,55.0,21814.57421875,-0.0,332.5430603027344,1.0,283.1499938964844,284.5974426269531,294.1189880371094,295.6084899902344,293.1499938964844,293.1499938964844,283.1499938964844,29234.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076080799102783,1.0,0.0,0.0,3.6013875007629395,3.601409673690796,8.65432070895622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.71484375,0.0,1429.8057861328125,1895.4371337890625,0.0,971.9851684570312,0.8898090720176697,1.0,0.0,3.0,1.0,0.0
